time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17472300.0,300.56,303.15,285.15,0.0,0.0,296.6,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.6,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.6,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.6,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.6,0.36,0.3,0.0,296.62,303.15,298.05,297.0,298.1,298.09,296.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.3,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,300.56,303.15,285.15,0.0,0.0,296.61,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.61,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.61,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.61,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.61,0.36,0.3,0.0,296.63,303.15,298.02,297.09,298.08,298.07,296.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.22,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,300.56,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,296.65,303.15,298.01,297.18,298.06,298.05,296.73,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.18,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,300.56,303.15,285.15,0.0,0.0,296.65,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.65,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.65,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.65,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.65,0.36,0.3,0.0,296.67,303.15,298.0,297.26,298.04,298.03,296.75,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.22,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,300.56,303.15,285.15,0.0,0.0,296.66,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.66,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.66,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.66,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.66,0.36,0.3,0.0,296.68,303.15,298.01,297.33,298.03,298.02,296.76,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.36,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,300.56,303.15,285.15,0.0,0.0,296.68,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.68,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.68,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.68,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.68,0.36,0.3,0.0,296.7,303.15,298.03,297.37,298.03,298.03,296.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.62,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,300.56,303.15,285.15,0.0,0.0,296.7,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.7,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.7,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.7,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.7,0.36,0.3,0.0,296.71,303.15,298.08,297.4,298.04,298.04,296.79,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.05,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,300.56,303.15,285.15,0.0,0.0,296.71,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.71,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.71,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.71,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.71,0.36,0.3,0.0,296.73,303.15,298.15,297.39,298.07,298.08,296.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.67,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,300.57,303.15,285.15,0.0,0.0,296.73,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.73,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.73,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.73,0.36,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.73,0.36,0.3,0.0,296.74,303.15,298.25,297.38,298.12,298.13,296.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.35,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,300.57,303.15,285.15,0.0,0.0,296.74,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.74,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.74,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,296.74,0.36,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.74,0.36,0.3,0.0,296.76,303.15,298.37,297.39,298.19,298.21,296.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.75,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,300.57,303.15,285.15,0.0,0.0,296.76,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.76,0.36,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.76,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,296.76,0.36,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.76,0.36,0.3,0.0,296.77,303.15,298.51,297.42,298.28,298.31,296.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.77,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,300.58,303.15,285.15,0.0,0.0,296.77,0.37,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.77,0.37,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.77,0.37,0.3,0.0,300.59,303.15,285.15,0.0,0.0,296.77,0.37,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.77,0.37,0.3,0.0,296.78,303.15,298.67,297.46,298.38,298.42,296.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.48,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,300.58,303.15,285.15,0.0,0.0,296.78,0.38,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.78,0.38,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.78,0.38,0.3,0.0,300.59,303.15,285.15,0.0,0.0,296.78,0.38,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.78,0.38,0.3,0.0,296.79,303.15,298.84,297.52,298.49,298.54,296.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.32,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,300.59,303.15,285.15,0.0,0.0,296.79,0.38,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.79,0.38,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.79,0.38,0.3,0.0,300.6,303.15,285.15,0.0,0.0,296.79,0.38,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.79,0.38,0.3,0.0,296.8,303.15,299.02,297.59,298.61,298.67,296.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.97,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,300.59,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,300.6,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,296.82,303.15,299.22,297.66,298.76,298.83,296.9,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.19,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,300.6,303.15,285.15,0.0,0.0,296.82,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.82,0.36,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.82,0.36,0.3,0.0,300.61,303.15,285.15,0.0,0.0,296.82,0.36,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.82,0.36,0.3,0.0,296.83,303.15,299.41,297.73,298.95,299.03,296.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.52,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,300.61,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,300.72,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.01,296.85,303.15,299.6,297.81,299.19,299.27,296.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,23.99,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,300.63,303.15,285.15,0.0,0.0,296.86,0.41,0.3,0.0,300.73,303.15,285.15,0.0,0.0,296.86,0.41,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.86,0.41,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.86,0.41,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.86,0.41,0.3,0.01,296.88,303.15,299.79,297.87,299.44,299.52,296.95,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,31.72,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,300.65,303.15,285.15,0.0,0.0,296.89,0.42,0.3,0.0,300.75,303.15,285.15,0.0,0.0,296.89,0.42,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.89,0.42,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.89,0.42,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.89,0.42,0.3,0.01,296.9,303.15,299.98,297.93,299.69,299.76,296.98,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,39.25,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,300.68,303.15,285.15,0.0,0.0,296.92,0.43,0.3,0.0,300.76,303.15,285.15,0.0,0.0,296.92,0.43,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.92,0.43,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.92,0.43,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.92,0.43,0.3,0.01,296.94,303.15,300.15,297.98,299.91,299.97,297.01,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,44.85,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,300.16,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,293.82,1.0,1.0,1.29,293.82,291.15,300.32,298.02,300.32,300.25,293.81,1.0,0.48,1.0,1.0,0.0,1.0,2.75,2.75,0.0,2.12,0.6,0.6,0.0,69.56,71.78,43961.8,0.0,1509.33,1.0,284.24,292.44,301.97,304.72,293.15,293.15,283.15,12574.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.28,1.72,0.08,5.29,4.13,1.16,0.0,0.0,0.0,9012.45,0.0,139.93,2275.33,0.0,1248.87,0.41,1.0,0.0,3.0,1.0,0.0
17478600.0,299.72,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.29,299.93,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.3,299.8,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.22,299.82,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.3,299.39,297.15,293.15,0.0,0.0,293.43,1.0,1.0,1.44,293.43,291.15,300.48,298.06,300.48,299.82,293.43,1.0,0.54,0.89,1.0,0.11,0.89,3.08,3.08,0.0,2.38,0.68,0.68,0.0,87.31,89.6,53836.61,0.0,2123.04,1.0,284.57,292.09,301.13,303.95,293.15,293.15,283.15,13385.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.72,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10149.29,0.0,258.84,2275.33,0.0,1426.87,0.51,1.0,0.0,3.0,1.0,0.0
17478900.0,299.5,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.25,299.58,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.58,293.13,291.15,300.65,298.1,300.65,299.58,293.12,1.0,0.6,0.84,1.0,0.16,0.84,3.38,3.38,0.0,2.61,0.76,0.76,0.0,105.33,107.42,63092.96,0.0,2813.15,1.0,284.57,291.75,301.19,304.49,293.15,293.15,283.15,13714.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.61,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11237.54,0.0,412.09,2275.33,0.0,1794.48,0.6,1.0,0.0,3.0,1.0,0.0
17479200.0,299.36,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.34,299.54,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.36,299.38,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.36,298.93,297.15,293.15,0.0,0.0,292.92,1.0,1.0,1.71,292.92,291.15,300.82,298.14,300.82,299.43,292.92,1.0,0.64,0.79,1.0,0.21,0.79,3.65,3.65,0.0,2.82,0.83,0.83,0.0,123.32,125.24,71322.77,0.0,3564.25,1.0,284.55,291.49,301.21,304.93,293.15,293.15,283.15,14018.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.46,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12293.33,0.0,602.86,2275.33,0.0,2114.77,0.69,1.0,0.0,3.0,1.0,0.0
17479500.0,299.26,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.37,299.42,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.39,299.26,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.29,299.31,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.39,298.8,297.15,293.15,0.0,0.0,292.8,1.0,1.0,1.83,292.8,291.15,300.98,298.17,300.98,299.32,292.8,1.0,0.69,0.74,1.0,0.26,0.74,3.91,3.91,0.0,3.02,0.9,0.9,0.0,141.26,143.06,78559.07,0.0,4370.95,1.0,284.54,291.32,301.22,305.33,293.15,293.15,283.15,14448.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13299.36,0.0,820.76,2275.33,0.0,2363.6,0.76,1.0,0.0,3.0,1.0,0.0
17479800.0,299.17,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.39,299.32,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,299.16,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.3,299.21,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.94,292.65,291.15,301.15,298.21,301.15,299.22,292.65,1.0,0.73,0.67,1.0,0.33,0.67,4.15,4.15,0.0,3.21,0.97,0.97,0.0,159.2,160.88,86055.45,0.0,5230.87,1.0,284.52,291.13,301.25,305.74,293.15,293.15,283.15,16016.6,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.12,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14437.7,0.0,1132.19,2275.33,0.0,2576.72,0.85,1.0,0.0,3.0,1.0,0.0
17480100.0,299.09,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.43,299.06,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.32,299.11,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.43,298.58,297.15,293.15,0.0,0.0,292.49,1.0,1.0,2.05,292.49,291.15,301.32,298.24,301.32,299.12,292.49,1.0,0.77,0.61,1.0,0.39,0.61,4.38,4.38,0.0,3.38,1.0,1.0,0.0,177.1,178.7,93726.3,0.0,6140.3,1.0,284.5,290.93,301.28,306.17,293.15,293.15,283.15,19016.63,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.49,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15692.04,0.0,1567.57,2275.33,0.0,2772.6,0.95,1.0,0.0,3.0,1.0,0.0
17480400.0,299.02,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.43,299.15,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.45,298.97,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.45,298.49,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.15,292.52,291.15,301.48,298.27,301.48,299.05,292.53,1.0,0.81,0.53,1.0,0.47,0.53,4.59,4.59,0.0,3.55,1.0,1.0,0.0,195.0,196.52,98509.91,0.0,7097.21,1.0,284.49,290.9,301.29,306.47,293.15,293.15,283.15,21122.89,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16458.47,0.0,1835.04,2275.33,0.0,2911.46,1.0,1.0,0.0,3.0,1.0,0.0
17480700.0,298.99,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.45,299.11,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.47,298.93,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.35,298.99,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.25,292.75,291.15,301.65,298.3,301.65,299.01,292.75,1.0,0.85,0.46,1.0,0.54,0.46,4.8,4.8,0.0,3.71,1.0,1.0,0.0,212.88,214.34,100336.06,0.0,8099.12,1.0,284.51,291.04,301.3,306.58,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16713.73,0.0,1835.04,2275.33,0.0,2952.59,1.0,1.0,0.0,3.0,1.0,0.0
17481000.0,298.98,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.47,299.08,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.49,298.9,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.36,298.96,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.49,298.41,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.34,292.95,291.15,301.82,298.32,301.82,298.99,292.96,1.0,0.88,0.38,1.0,0.62,0.38,5.0,5.0,0.0,3.86,1.0,1.0,0.0,230.76,232.16,101992.9,0.0,9144.95,1.0,284.53,291.16,301.33,306.69,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16955.95,0.0,1835.04,2275.33,0.0,2979.05,1.0,1.0,0.0,3.0,1.0,0.0
17481300.0,298.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.49,299.06,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.51,298.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.38,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.51,298.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.43,293.15,291.15,301.98,298.35,301.98,298.97,293.15,1.0,0.91,0.29,1.0,0.71,0.29,5.19,5.19,0.0,4.01,1.0,1.0,0.0,248.63,249.98,103505.66,0.0,10233.0,1.0,284.55,291.28,301.36,306.8,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17180.63,0.0,1835.04,2275.33,0.0,3001.51,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,298.98,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.5,299.05,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.39,298.93,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.51,293.29,291.15,302.15,298.38,302.15,298.96,293.29,1.0,0.95,0.2,1.0,0.8,0.2,5.37,5.37,0.0,4.15,1.0,1.0,0.0,266.5,267.8,105552.62,0.0,11361.93,1.0,284.48,291.34,301.38,306.94,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17537.32,0.0,1835.04,2275.33,0.0,3034.02,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,298.95,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.52,299.01,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.55,298.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.4,298.89,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.55,298.33,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.59,293.14,291.15,302.3,298.39,302.3,298.92,293.14,1.0,0.98,0.1,1.0,0.9,0.1,5.55,5.55,0.0,4.29,1.0,1.0,0.0,284.36,285.62,112537.22,0.0,12529.91,1.0,283.72,291.05,301.42,307.43,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19266.87,0.0,1835.04,2275.33,0.0,3152.46,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,298.9,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,302.42,298.41,302.42,298.87,293.02,1.0,1.0,0.01,1.0,0.99,0.01,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,303.44,117922.49,0.0,13467.94,1.0,283.14,290.82,301.42,307.7,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20442.92,0.0,1835.04,2275.33,0.0,3244.47,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,298.85,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,302.52,298.42,302.52,298.81,292.75,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,321.26,123071.34,0.0,13466.88,1.0,282.46,290.48,301.43,308.05,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22618.67,0.0,1835.04,2275.33,0.0,3322.78,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,298.83,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.73,291.15,302.59,298.42,302.59,298.79,292.74,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,339.08,123519.55,0.0,13466.88,1.0,282.41,290.45,301.42,308.03,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22664.7,0.0,1835.04,2275.33,0.0,3333.2,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,298.84,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,302.66,298.43,302.66,298.79,292.75,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,356.9,123544.27,0.0,13466.89,1.0,282.41,290.45,301.43,308.04,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22669.27,0.0,1835.04,2275.33,0.0,3331.29,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,298.85,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.76,1.0,1.0,2.66,292.76,291.15,302.71,298.44,302.71,298.79,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,374.72,123575.65,0.0,13466.9,1.0,282.42,290.46,301.44,308.05,293.15,293.15,278.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22675.76,0.0,1835.04,2275.33,0.0,3328.17,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,298.87,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,292.78,291.15,302.76,298.45,302.76,298.8,292.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,392.54,123622.64,0.0,13466.91,1.0,282.43,290.47,301.45,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22685.3,0.0,1835.04,2275.33,0.0,3323.5,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,298.88,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,302.82,298.47,302.82,298.81,292.8,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,123690.95,0.0,13466.92,1.0,282.45,290.49,301.47,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22699.36,0.0,1835.04,2275.33,0.0,3316.72,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,298.9,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,302.88,298.5,302.88,298.82,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,123786.84,0.0,13466.93,1.0,282.47,290.52,301.5,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22719.37,0.0,1835.04,2275.33,0.0,3307.26,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,298.92,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,302.95,298.54,302.95,298.84,292.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,123915.4,0.0,13466.94,1.0,282.5,290.56,301.54,308.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22746.82,0.0,1835.04,2275.33,0.0,3294.59,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,298.95,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,303.04,298.59,303.04,298.86,292.94,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,124082.59,0.0,13466.94,1.0,282.53,290.61,301.58,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22782.96,0.0,1835.04,2275.33,0.0,3278.06,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,298.98,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,303.15,298.65,303.15,298.88,293.01,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,124293.49,0.0,13466.94,1.0,282.58,290.67,301.65,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22829.43,0.0,1835.04,2275.33,0.0,3257.3,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,299.01,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,303.29,298.73,303.29,298.91,293.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,124575.2,0.0,13466.95,1.0,282.65,290.75,301.73,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22890.07,0.0,1835.04,2275.33,0.0,3229.75,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,299.04,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,303.45,298.84,303.45,298.93,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,124921.45,0.0,13466.99,1.0,282.73,290.85,301.83,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22968.11,0.0,1835.04,2275.33,0.0,3195.74,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,299.08,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,303.63,298.96,303.63,298.96,293.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,125314.5,0.0,13467.02,1.0,282.82,290.97,301.95,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23060.37,0.0,1835.04,2275.33,0.0,3157.36,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,299.12,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,303.82,299.09,303.82,299.0,293.51,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,125737.39,0.0,13467.06,1.0,282.93,291.1,302.08,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23163.17,0.0,1835.04,2275.33,0.0,3116.23,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,299.16,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,304.01,299.23,304.01,299.04,293.66,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,126175.3,0.0,13467.1,1.0,283.04,291.24,302.22,308.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23272.54,0.0,1835.04,2275.33,0.0,3073.87,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,299.21,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,304.21,299.37,304.21,299.07,293.82,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,126611.95,0.0,13467.14,1.0,283.15,291.38,302.36,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23384.52,0.0,1835.04,2275.33,0.0,3031.77,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,299.25,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,304.41,299.51,304.41,299.11,293.97,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,127031.73,0.0,13467.17,1.0,283.25,291.51,302.5,309.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23495.17,0.0,1835.04,2275.33,0.0,2991.57,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,299.29,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,299.06,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,304.59,299.64,304.59,299.15,294.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,127450.34,0.0,13467.19,1.0,283.35,291.64,302.6,309.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23596.27,0.0,1835.04,2275.33,0.0,2997.11,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,299.33,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,304.77,299.75,304.77,299.19,294.24,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,128002.75,0.0,13467.21,1.0,283.42,291.74,302.61,309.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23662.05,0.0,1835.04,2275.33,0.0,3084.16,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,299.35,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,294.33,1.0,1.0,2.66,294.33,291.15,304.92,299.84,304.92,299.21,294.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,128485.95,0.0,13467.22,1.0,283.46,291.82,302.61,309.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23713.47,0.0,1835.04,2275.33,0.0,3163.36,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,299.37,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,294.41,1.0,1.0,2.66,294.41,291.15,305.05,299.91,305.05,299.24,294.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,128842.23,0.0,13467.22,1.0,283.5,291.88,302.6,309.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23751.83,0.0,1835.04,2275.33,0.0,3225.82,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,299.38,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.41,299.16,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,294.46,1.0,1.0,2.66,294.46,291.15,305.15,299.95,305.15,299.25,294.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,129045.37,0.0,13467.23,1.0,283.52,291.92,302.6,309.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23774.75,0.0,1835.04,2275.33,0.0,3266.03,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,299.38,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.49,1.0,1.0,2.66,294.49,291.15,305.23,299.98,305.23,299.26,294.49,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,129163.33,0.0,13467.24,1.0,283.54,291.94,302.59,309.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23786.51,0.0,1835.04,2275.33,0.0,3287.93,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,299.38,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.51,1.0,1.0,2.66,294.51,291.15,305.32,299.99,305.32,299.27,294.51,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,129265.46,0.0,13467.25,1.0,283.55,291.95,302.59,309.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23796.77,0.0,1835.04,2275.33,0.0,3305.38,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,299.37,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.54,1.0,1.0,2.66,294.54,291.15,305.4,300.01,305.4,299.27,294.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,129354.23,0.0,13467.27,1.0,283.55,291.97,302.59,309.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23805.85,0.0,1835.04,2275.33,0.0,3320.59,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,299.37,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.56,1.0,1.0,2.66,294.56,291.15,305.48,300.03,305.48,299.27,294.56,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.33,410.0,129432.09,0.0,13467.29,1.0,283.56,291.98,302.59,309.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23813.82,0.0,1835.04,2275.33,0.0,3333.95,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,299.36,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.58,1.0,1.0,2.66,294.58,291.15,305.57,300.04,305.57,299.28,294.58,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.33,410.0,129501.99,0.0,13467.31,1.0,283.57,291.99,302.59,309.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23820.96,0.0,1835.04,2275.33,0.0,3345.96,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,299.36,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.6,1.0,1.0,2.66,294.6,291.15,305.65,300.05,305.65,299.28,294.6,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,129565.79,0.0,13467.34,1.0,283.57,292.0,302.59,309.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23827.45,0.0,1835.04,2275.33,0.0,3356.89,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,299.36,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,305.73,300.06,305.73,299.28,294.62,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,129626.28,0.0,13467.36,1.0,283.58,292.01,302.59,309.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23833.58,0.0,1835.04,2275.33,0.0,3367.2,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,299.36,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,299.41,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,305.82,300.08,305.82,299.29,294.63,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,129685.76,0.0,13467.38,1.0,283.59,292.02,302.59,309.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23839.58,0.0,1835.04,2275.33,0.0,3377.24,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,299.36,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.41,299.24,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,294.65,1.0,1.0,2.66,294.65,291.15,305.9,300.09,305.9,299.3,294.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,129746.52,0.0,13467.4,1.0,283.59,292.03,302.59,309.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23845.67,0.0,1835.04,2275.33,0.0,3387.41,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,299.37,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,294.67,1.0,1.0,2.66,294.67,291.15,305.98,300.1,305.98,299.31,294.67,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,129811.48,0.0,13467.41,1.0,283.6,292.04,302.59,309.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23852.15,0.0,1835.04,2275.33,0.0,3398.17,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,299.37,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.41,299.26,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,294.69,1.0,1.0,2.66,294.69,291.15,306.07,300.11,306.07,299.32,294.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,129882.7,0.0,13467.42,1.0,283.61,292.06,302.59,309.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23859.23,0.0,1835.04,2275.33,0.0,3409.86,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,299.38,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.41,299.28,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,294.71,1.0,1.0,2.66,294.71,291.15,306.15,300.13,306.15,299.33,294.71,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,129963.48,0.0,13467.43,1.0,283.61,292.07,302.59,309.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23867.25,0.0,1835.04,2275.33,0.0,3423.05,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,299.39,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,294.74,1.0,1.0,2.66,294.74,291.15,306.24,300.15,306.24,299.34,294.74,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,130053.99,0.0,13467.43,1.0,283.62,292.08,302.59,309.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23876.26,0.0,1835.04,2275.33,0.0,3437.91,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,299.4,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.41,299.3,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.76,1.0,1.0,2.66,294.76,291.15,306.33,300.17,306.33,299.35,294.76,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,130154.45,0.0,13467.43,1.0,283.63,292.1,302.59,309.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23886.29,0.0,1835.04,2275.33,0.0,3454.52,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,299.41,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.79,1.0,1.0,2.66,294.79,291.15,306.42,300.19,306.42,299.37,294.79,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,130263.76,0.0,13467.43,1.0,283.64,292.12,302.59,309.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23897.21,0.0,1835.04,2275.33,0.0,3472.75,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,299.42,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,294.82,1.0,1.0,2.66,294.82,291.15,306.52,300.21,306.52,299.38,294.82,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,130381.34,0.0,13467.43,1.0,283.65,292.14,302.59,309.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23908.99,0.0,1835.04,2275.33,0.0,3492.54,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,299.43,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,294.85,1.0,1.0,2.66,294.85,291.15,306.62,300.23,306.62,299.39,294.85,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,130507.13,0.0,13467.43,1.0,283.67,292.16,302.59,309.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23921.59,0.0,1835.04,2275.33,0.0,3513.84,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,299.44,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,294.88,1.0,1.0,2.66,294.88,291.15,306.71,300.26,306.71,299.41,294.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,130640.88,0.0,13467.43,1.0,283.68,292.18,302.59,309.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23935.0,0.0,1835.04,2275.33,0.0,3536.66,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,299.45,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,294.92,1.0,1.0,2.66,294.92,291.15,306.8,300.29,306.8,299.42,294.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,130782.74,0.0,13467.43,1.0,283.69,292.2,302.6,309.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23949.2,0.0,1835.04,2275.33,0.0,3560.98,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,299.45,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,294.95,1.0,1.0,2.66,294.95,291.15,306.89,300.32,306.89,299.44,294.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,130932.9,0.0,13467.43,1.0,283.71,292.23,302.6,309.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23964.26,0.0,1835.04,2275.33,0.0,3586.93,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,299.46,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,294.99,1.0,1.0,2.66,294.99,291.15,306.97,300.35,306.97,299.45,294.99,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,131091.25,0.0,13467.43,1.0,283.72,292.25,302.6,309.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23980.13,0.0,1835.04,2275.33,0.0,3614.42,1.0,1.0,0.0,3.0,1.0,0.0
