time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17495400.0,299.47,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,295.02,1.0,1.0,2.66,295.02,291.15,307.04,300.38,307.04,299.46,295.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,131258.94,0.0,13467.43,1.0,283.74,292.28,302.6,309.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23996.94,0.0,1835.04,2275.33,0.0,3643.79,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,299.47,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,295.06,1.0,1.0,2.66,295.06,291.15,307.1,300.41,307.1,299.48,295.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,131435.39,0.0,13467.43,1.0,283.76,292.31,302.6,309.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24014.63,0.0,1835.04,2275.33,0.0,3674.89,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,299.48,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.49,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,131621.69,0.0,13467.43,1.0,283.78,292.34,302.6,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24033.3,0.0,1835.04,2275.33,0.0,3707.96,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,299.48,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,295.12,1.0,1.0,2.66,295.12,291.15,307.18,300.48,307.18,299.49,295.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,131778.69,0.0,13467.44,1.0,283.79,292.36,302.6,309.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24050.03,0.0,1835.04,2275.33,0.0,3738.78,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,299.48,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,295.14,1.0,1.0,2.66,295.14,291.15,307.21,300.5,307.21,299.5,295.14,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,131880.8,0.0,13467.45,1.0,283.8,292.38,302.59,309.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24060.89,0.0,1835.04,2275.33,0.0,3760.64,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,299.48,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,295.16,1.0,1.0,2.66,295.16,291.15,307.22,300.51,307.22,299.5,295.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,131936.67,0.0,13467.48,1.0,283.81,292.39,302.59,309.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24066.9,0.0,1835.04,2275.33,0.0,3773.76,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,299.48,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,295.16,1.0,1.0,2.66,295.16,291.15,307.22,300.51,307.22,299.51,295.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,131952.61,0.0,13467.5,1.0,283.81,292.39,302.59,309.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24068.75,0.0,1835.04,2275.33,0.0,3779.01,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,299.48,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,295.16,1.0,1.0,2.66,295.16,291.15,307.22,300.51,307.22,299.51,295.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,131937.75,0.0,13467.53,1.0,283.81,292.39,302.59,309.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24067.45,0.0,1835.04,2275.33,0.0,3778.12,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,299.47,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,295.15,291.15,307.21,300.5,307.21,299.51,295.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131898.97,0.0,13467.56,1.0,283.8,292.39,302.59,309.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24063.66,0.0,1835.04,2275.33,0.0,3772.33,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,299.47,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,295.14,1.0,1.0,2.66,295.14,291.15,307.2,300.49,307.2,299.52,295.14,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131844.42,0.0,13467.57,1.0,283.8,292.38,302.59,309.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24058.23,0.0,1835.04,2275.33,0.0,3763.16,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,299.47,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,295.13,1.0,1.0,2.66,295.13,291.15,307.19,300.48,307.19,299.52,295.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131782.3,0.0,13467.57,1.0,283.79,292.37,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24051.97,0.0,1835.04,2275.33,0.0,3752.11,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,299.46,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,295.12,1.0,1.0,2.66,295.12,291.15,307.17,300.47,307.17,299.52,295.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131720.27,0.0,13467.57,1.0,283.79,292.36,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24045.67,0.0,1835.04,2275.33,0.0,3740.72,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,299.46,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,295.11,1.0,1.0,2.66,295.11,291.15,307.16,300.46,307.16,299.52,295.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131666.69,0.0,13467.57,1.0,283.78,292.35,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24040.11,0.0,1835.04,2275.33,0.0,3730.35,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,299.45,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,295.1,1.0,1.0,2.66,295.1,291.15,307.15,300.45,307.15,299.52,295.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131629.19,0.0,13467.57,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24036.09,0.0,1835.04,2275.33,0.0,3722.47,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,299.45,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.53,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131615.77,0.0,13467.58,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.45,0.0,1835.04,2275.33,0.0,3718.58,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,299.46,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.55,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131615.31,0.0,13467.57,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.46,0.0,1835.04,2275.33,0.0,3717.88,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.56,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131615.02,0.0,13467.56,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.5,0.0,1835.04,2275.33,0.0,3717.79,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.84,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.56,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131614.94,0.0,13467.56,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.51,0.0,1835.04,2275.33,0.0,3717.76,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.57,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131614.95,0.0,13467.57,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.52,0.0,1835.04,2275.33,0.0,3717.76,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.58,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.26,410.0,131614.97,0.0,13467.59,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.52,0.0,1835.04,2275.33,0.0,3717.76,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.59,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.26,410.0,131615.0,0.0,13467.6,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.52,0.0,1835.04,2275.33,0.0,3717.76,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.59,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.26,410.0,131615.03,0.0,13467.62,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.53,0.0,1835.04,2275.33,0.0,3717.76,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.6,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.26,410.0,131615.06,0.0,13467.63,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.53,0.0,1835.04,2275.33,0.0,3717.76,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.61,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.25,410.0,131615.06,0.0,13467.63,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.53,0.0,1835.04,2275.33,0.0,3717.76,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.61,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.26,410.0,131615.05,0.0,13467.62,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.53,0.0,1835.04,2275.33,0.0,3717.76,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.57,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.62,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.26,410.0,131615.06,0.0,13467.61,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.52,0.0,1835.04,2275.33,0.0,3717.74,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,299.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.59,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.62,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131598.97,0.0,13467.58,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24033.16,0.0,1835.04,2275.33,0.0,3715.68,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,299.47,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,295.08,1.0,1.0,2.66,295.08,291.15,307.17,300.42,307.17,299.63,295.07,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,131453.78,0.0,13467.54,1.0,283.76,292.32,302.58,309.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24022.77,0.0,1835.04,2275.33,0.0,3701.01,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,299.46,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,299.62,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,295.02,1.0,1.0,2.66,295.02,291.15,307.21,300.34,307.21,299.63,295.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,131047.84,0.0,13467.48,1.0,283.73,292.26,302.58,309.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23984.29,0.0,1835.04,2275.33,0.0,3642.07,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,299.44,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.56,299.62,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.93,1.0,1.0,2.66,294.93,291.15,307.28,300.23,307.28,299.62,294.93,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,130444.91,0.0,13467.41,1.0,283.67,292.16,302.57,309.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23925.31,0.0,1835.04,2275.33,0.0,3546.7,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,299.42,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,294.81,1.0,1.0,2.66,294.81,291.15,307.37,300.09,307.37,299.6,294.81,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,129692.39,0.0,13467.33,1.0,283.6,292.04,302.56,309.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23851.04,0.0,1835.04,2275.33,0.0,3425.67,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,299.39,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.53,299.84,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.56,299.6,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,294.68,1.0,1.0,2.66,294.68,291.15,307.48,299.93,307.48,299.58,294.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,128844.28,0.0,13467.25,1.0,283.51,291.9,302.56,309.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23766.66,0.0,1835.04,2275.33,0.0,3290.15,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,299.36,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,299.59,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,294.55,1.0,1.0,2.66,294.55,291.15,307.59,299.76,307.59,299.55,294.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,127957.14,0.0,13467.17,1.0,283.43,291.76,302.56,309.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23677.65,0.0,1835.04,2275.33,0.0,3150.86,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,299.32,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,299.57,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.42,1.0,1.0,2.66,294.42,291.15,307.7,299.6,307.7,299.53,294.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,127094.13,0.0,13467.1,1.0,283.34,291.62,302.56,309.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23589.54,0.0,1835.04,2275.33,0.0,3017.43,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,299.29,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,307.82,299.45,307.82,299.5,294.29,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,126506.04,0.0,13467.03,1.0,283.24,291.48,302.45,309.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23484.37,0.0,1835.04,2275.33,0.0,3038.18,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,299.26,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,307.92,299.33,307.92,299.47,294.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,126227.61,0.0,13466.97,1.0,283.15,291.36,302.34,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23387.36,0.0,1835.04,2275.33,0.0,3069.66,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,299.23,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,308.02,299.25,308.02,299.45,294.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,126145.55,0.0,13466.92,1.0,283.09,291.3,302.26,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23330.89,0.0,1835.04,2275.33,0.0,3089.12,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,299.21,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,308.1,299.23,308.1,299.44,294.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,126205.83,0.0,13466.88,1.0,283.07,291.28,302.23,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23312.56,0.0,1835.04,2275.33,0.0,3089.42,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,299.21,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.41,299.3,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,294.14,1.0,1.0,2.66,294.14,291.15,308.15,299.29,308.15,299.44,294.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,126437.57,0.0,13466.86,1.0,283.1,291.33,302.28,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23342.6,0.0,1835.04,2275.33,0.0,3066.11,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,299.22,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,308.19,299.39,308.19,299.45,294.24,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,126716.02,0.0,13466.86,1.0,283.17,291.41,302.38,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23413.11,0.0,1835.04,2275.33,0.0,3033.51,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,299.24,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.35,1.0,1.0,2.66,294.35,291.15,308.21,299.49,308.21,299.46,294.35,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,126992.91,0.0,13466.88,1.0,283.25,291.51,302.48,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23491.56,0.0,1835.04,2275.33,0.0,3000.34,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,299.25,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,299.57,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.46,1.0,1.0,2.66,294.46,291.15,308.23,299.6,308.23,299.48,294.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,127283.54,0.0,13466.91,1.0,283.33,291.61,302.59,309.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23573.51,0.0,1835.04,2275.33,0.0,2978.05,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,299.27,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,294.56,1.0,1.0,2.66,294.56,291.15,308.24,299.72,308.24,299.49,294.56,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,127798.56,0.0,13466.95,1.0,283.39,291.7,302.61,309.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23639.35,0.0,1835.04,2275.33,0.0,3059.36,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,299.29,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.56,299.6,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.66,1.0,1.0,2.66,294.66,291.15,308.24,299.84,308.24,299.51,294.66,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,128408.16,0.0,13467.0,1.0,283.45,291.8,302.61,309.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23702.47,0.0,1835.04,2275.33,0.0,3151.98,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,299.31,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.56,299.62,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,294.76,1.0,1.0,2.66,294.76,291.15,308.24,299.95,308.24,299.53,294.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,129018.17,0.0,13467.06,1.0,283.51,291.9,302.61,309.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23764.75,0.0,1835.04,2275.33,0.0,3247.67,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,299.33,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,294.86,1.0,1.0,2.66,294.86,291.15,308.23,300.07,308.23,299.55,294.86,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,129614.16,0.0,13467.12,1.0,283.57,292.0,302.61,309.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23825.59,0.0,1835.04,2275.33,0.0,3344.26,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,299.35,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,299.66,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,294.96,1.0,1.0,2.66,294.96,291.15,308.22,300.17,308.22,299.56,294.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,130185.09,0.0,13467.18,1.0,283.63,292.1,302.61,309.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23883.98,0.0,1835.04,2275.33,0.0,3439.89,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,299.37,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,295.05,1.0,1.0,2.66,295.05,291.15,308.2,300.28,308.2,299.58,295.05,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,130722.32,0.0,13467.24,1.0,283.68,292.18,302.61,309.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23939.02,0.0,1835.04,2275.33,0.0,3532.8,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,299.38,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,295.13,1.0,1.0,2.66,295.13,291.15,308.18,300.37,308.18,299.6,295.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.33,410.0,131214.22,0.0,13467.29,1.0,283.73,292.27,302.61,309.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23989.48,0.0,1835.04,2275.33,0.0,3620.8,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,299.4,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,295.2,1.0,1.0,2.66,295.2,291.15,308.17,300.46,308.17,299.62,295.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,131653.53,0.0,13467.33,1.0,283.78,292.34,302.61,309.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.68,0.0,1835.04,2275.33,0.0,3702.08,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,299.41,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,299.76,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.41,299.51,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,295.26,1.0,1.0,2.66,295.26,291.15,308.15,300.53,308.15,299.63,295.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,132029.64,0.0,13467.36,1.0,283.81,292.4,302.61,309.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24073.44,0.0,1835.04,2275.33,0.0,3774.13,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,299.43,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,295.32,1.0,1.0,2.66,295.32,291.15,308.14,300.59,308.14,299.65,295.32,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,132379.7,0.0,13467.35,1.0,283.85,292.46,302.6,309.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24108.49,0.0,1835.04,2275.33,0.0,3840.06,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,299.44,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.53,299.84,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,295.38,1.0,1.0,2.66,295.38,291.15,308.14,300.66,308.14,299.66,295.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,132723.11,0.0,13467.32,1.0,283.88,292.52,302.6,309.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24143.19,0.0,1835.04,2275.33,0.0,3905.38,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,299.45,297.15,293.15,0.0,0.0,295.43,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,295.43,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,295.43,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,295.43,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,295.43,1.0,1.0,2.66,295.43,291.15,308.14,300.72,308.14,299.68,295.43,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,133042.13,0.0,13467.25,1.0,283.91,292.57,302.6,309.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24175.81,0.0,1835.04,2275.33,0.0,3968.27,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,299.46,297.15,293.15,0.0,0.0,295.48,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,295.48,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,295.48,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,295.48,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,295.48,1.0,1.0,2.66,295.48,291.15,308.13,300.77,308.13,299.7,295.48,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,133316.91,0.0,13467.17,1.0,283.94,292.61,302.6,309.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24204.09,0.0,1835.04,2275.33,0.0,4024.92,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,299.47,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,295.51,1.0,1.0,2.66,295.51,291.15,308.11,300.81,308.11,299.71,295.51,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,133530.0,0.0,13467.08,1.0,283.96,292.65,302.6,309.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24226.29,0.0,1835.04,2275.33,0.0,4071.57,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,299.47,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,295.53,1.0,1.0,2.66,295.53,291.15,308.08,300.84,308.08,299.72,295.53,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,133660.45,0.0,13466.98,1.0,283.98,292.67,302.6,309.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24240.18,0.0,1835.04,2275.33,0.0,4103.57,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,299.48,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,295.53,1.0,1.0,2.66,295.53,291.15,308.02,300.85,308.02,299.73,295.53,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,133689.23,0.0,13466.89,1.0,283.98,292.68,302.59,309.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24243.95,0.0,1835.04,2275.33,0.0,4116.79,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,299.47,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,295.51,1.0,1.0,2.66,295.51,291.15,307.93,300.83,307.93,299.73,295.51,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,133596.13,0.0,13466.8,1.0,283.97,292.67,302.59,309.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24235.5,0.0,1835.04,2275.33,0.0,4106.65,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,299.46,297.15,293.15,0.0,0.0,295.46,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,295.46,1.0,1.0,0.56,299.97,297.15,293.15,0.0,0.0,295.46,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,295.46,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,295.46,1.0,1.0,2.66,295.46,291.15,307.81,300.78,307.81,299.72,295.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,133359.87,0.0,13466.71,1.0,283.95,292.63,302.58,309.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24212.98,0.0,1835.04,2275.33,0.0,4069.33,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,299.44,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,295.38,1.0,1.0,2.66,295.38,291.15,307.64,300.71,307.64,299.71,295.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,132959.33,0.0,13466.65,1.0,283.91,292.57,302.57,309.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24174.24,0.0,1835.04,2275.33,0.0,4001.11,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,299.41,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,295.26,1.0,1.0,2.66,295.26,291.15,307.42,300.6,307.42,299.68,295.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,132372.55,0.0,13466.6,1.0,283.86,292.47,302.57,309.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24117.29,0.0,1835.04,2275.33,0.0,3899.2,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,299.37,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,295.1,1.0,1.0,2.66,295.1,291.15,307.15,300.45,307.15,299.65,295.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,131577.5,0.0,13466.57,1.0,283.78,292.35,302.56,309.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24040.1,0.0,1835.04,2275.33,0.0,3762.08,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,299.32,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,294.92,1.0,1.0,2.66,294.92,291.15,306.83,300.27,306.83,299.61,294.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,130668.16,0.0,13466.56,1.0,283.69,292.2,302.55,309.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23948.81,0.0,1835.04,2275.33,0.0,3601.23,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,299.26,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,294.73,1.0,1.0,2.66,294.73,291.15,306.47,300.09,306.47,299.55,294.73,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,129729.11,0.0,13466.57,1.0,283.6,292.05,302.56,309.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23855.29,0.0,1835.04,2275.33,0.0,3439.23,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,299.2,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,294.53,1.0,1.0,2.66,294.53,291.15,306.08,299.91,306.09,299.5,294.53,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,128760.74,0.0,13466.76,1.0,283.51,291.89,302.56,309.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23758.96,0.0,1835.04,2275.33,0.0,3279.46,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,299.13,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,294.32,1.0,1.0,2.66,294.32,291.15,305.67,299.72,305.67,299.44,294.32,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.33,410.0,127763.72,0.0,13467.27,1.0,283.41,291.73,302.56,309.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23659.53,0.0,1835.04,2275.33,0.0,3122.11,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,299.06,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,305.23,299.52,305.23,299.37,294.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.23,410.0,126792.25,0.0,13467.72,1.0,283.3,291.56,302.52,309.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23549.71,0.0,1835.04,2275.33,0.0,3029.56,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,298.99,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,299.16,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,304.78,299.32,304.78,299.3,293.86,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.18,410.0,126087.9,0.0,13467.96,1.0,283.15,291.37,302.33,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23397.71,0.0,1835.04,2275.33,0.0,3081.64,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,298.91,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,304.31,299.11,304.31,299.23,293.61,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.23,410.0,125433.52,0.0,13467.72,1.0,282.99,291.16,302.13,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23234.19,0.0,1835.04,2275.33,0.0,3144.17,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,298.82,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,303.84,298.9,303.84,299.16,293.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.22,410.0,124772.41,0.0,13467.79,1.0,282.83,290.95,301.92,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23068.39,0.0,1835.04,2275.33,0.0,3208.91,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,298.74,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,303.36,298.69,303.36,299.08,293.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,297.99,410.0,124105.34,0.0,13468.81,1.0,282.65,290.74,301.7,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22901.98,0.0,1835.04,2275.33,0.0,3275.07,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,298.66,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,302.88,298.47,302.89,299.0,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,297.84,410.0,123432.93,0.0,13469.49,1.0,282.48,290.52,301.48,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22735.72,0.0,1835.04,2275.33,0.0,3342.09,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,298.57,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,302.41,298.25,302.41,298.92,292.57,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,297.92,410.0,122758.96,0.0,13469.11,1.0,282.31,290.3,301.27,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22570.72,0.0,1835.04,2275.33,0.0,3409.42,1.0,1.0,0.0,3.0,1.0,0.0
17517600.0,298.48,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.31,291.15,301.95,298.03,301.95,298.84,292.31,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.06,410.0,122091.8,0.0,13468.49,1.0,282.13,290.09,301.05,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22408.34,0.0,1835.04,2275.33,0.0,3476.37,1.0,1.0,0.0,3.0,1.0,0.0
17517900.0,298.39,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.06,1.0,1.0,2.66,292.06,291.15,301.47,297.82,301.47,298.76,292.05,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.15,410.0,121448.14,0.0,13468.08,1.0,281.96,289.87,300.84,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22251.28,0.0,1835.04,2275.33,0.0,3541.46,1.0,1.0,0.0,3.0,1.0,0.0
