time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17518200.0,298.31,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.8,1.0,1.0,2.66,291.8,291.15,300.96,297.61,300.96,298.68,291.8,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.17,410.0,120818.41,0.0,13468.03,1.0,281.79,289.66,300.63,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22100.01,0.0,1835.04,2275.33,0.0,3605.49,1.0,1.0,0.0,3.0,1.0,0.0
17518500.0,298.22,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.66,291.54,291.15,300.42,297.41,300.42,298.59,291.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.14,410.0,120187.32,0.0,13468.17,1.0,281.63,289.45,300.42,306.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21951.47,0.0,1835.04,2275.33,0.0,3669.94,1.0,1.0,0.0,3.0,1.0,0.0
17518800.0,298.13,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,299.86,297.19,299.87,298.51,291.27,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.12,410.0,119545.38,0.0,13468.25,1.0,281.46,289.24,300.21,306.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21803.34,0.0,1835.04,2275.33,0.0,3735.73,1.0,1.0,0.0,3.0,1.0,0.0
17519100.0,298.04,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,299.3,296.98,299.31,298.43,291.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.98,0.98,0.0,298.14,410.0,118835.73,0.0,13468.14,1.0,281.28,289.03,299.99,306.39,293.15,293.15,278.15,21659.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21649.26,0.0,1837.27,2275.33,0.0,3803.14,1.0,1.0,0.0,3.0,1.0,0.0
17519400.0,297.95,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,290.74,1.0,1.0,2.66,290.74,291.15,298.75,296.76,298.75,298.34,290.74,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.94,0.94,0.0,298.19,410.0,118051.2,0.0,13467.92,1.0,281.08,288.81,299.77,306.13,293.15,293.15,278.15,23049.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21483.96,0.0,1843.05,2275.33,0.0,3871.32,1.0,1.0,0.0,3.0,1.0,0.0
17519700.0,297.85,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,290.47,1.0,1.0,2.66,290.47,291.15,298.21,296.53,298.21,298.26,290.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.88,0.88,0.0,298.25,410.0,117160.85,0.0,13467.66,1.0,280.86,288.58,299.54,305.86,293.15,293.15,278.45,25664.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21305.7,0.0,1853.96,2275.33,0.0,3939.72,1.0,1.0,0.0,3.0,1.0,0.0
17520000.0,297.76,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,290.22,1.0,1.0,2.66,290.22,291.15,297.7,296.3,297.7,298.17,290.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.82,0.82,0.0,298.3,410.0,115954.2,0.0,13467.42,1.0,280.63,288.37,299.31,305.54,293.15,293.15,279.05,30484.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.58,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20442.42,0.0,1874.16,2275.33,0.0,4001.67,1.0,1.0,0.0,3.0,1.0,0.0
17520300.0,297.72,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,290.38,1.0,1.0,2.66,290.38,291.15,297.23,296.07,297.23,298.13,290.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.79,0.79,0.0,298.35,410.0,108278.15,0.0,13467.2,1.0,281.37,288.64,299.06,304.75,293.15,293.15,279.95,33568.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.55,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17976.97,0.0,1887.15,2275.33,0.0,3944.22,1.0,1.0,0.0,3.0,1.0,0.0
17520600.0,297.7,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,290.48,1.0,1.0,2.66,290.48,291.15,296.81,295.85,296.81,298.11,290.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.76,0.76,0.0,298.39,410.0,101783.44,0.0,13467.03,1.0,281.93,288.85,298.84,304.21,293.15,293.15,280.55,36429.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.52,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16561.14,0.0,1889.67,2275.33,0.0,3885.57,1.0,1.0,0.0,3.0,1.0,0.0
17520900.0,297.7,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,290.69,1.0,1.0,2.66,290.69,291.15,296.44,295.63,296.44,298.1,290.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.76,0.76,0.0,298.42,410.0,93638.14,0.0,13466.9,1.0,282.7,289.16,298.6,303.48,293.15,293.15,281.45,36623.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.45,4.28,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14707.12,0.0,1813.0,2275.33,0.0,3775.81,0.98,1.0,0.0,3.0,1.0,0.0
17521200.0,297.7,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,290.83,1.0,1.0,2.66,290.82,291.15,296.15,295.42,296.15,298.1,290.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.75,0.75,0.0,298.44,410.0,87249.78,0.0,13466.81,1.0,283.27,289.38,298.4,302.97,293.15,293.15,282.05,36442.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.41,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13683.75,0.0,1755.52,2275.33,0.0,3658.49,0.97,1.0,0.0,3.0,1.0,0.0
17521500.0,299.12,303.15,285.15,0.0,0.0,293.24,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.27,0.37,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.28,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.25,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,0.37,0.3,0.01,293.38,303.15,295.93,295.25,295.95,296.98,289.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,308.41,248.76,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,299.61,303.15,285.15,0.0,0.0,292.95,0.37,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.98,0.37,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.96,0.37,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,292.94,303.15,295.77,295.13,295.91,296.53,290.11,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,211.97,76.76,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,299.83,303.15,285.15,0.0,0.0,292.52,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.54,0.41,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.54,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.53,0.41,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.01,292.37,303.15,295.66,295.05,295.83,296.15,290.39,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,118.73,108.07,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,299.94,303.15,285.15,0.0,0.0,291.67,0.49,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.68,0.49,0.3,0.0,300.4,303.15,285.15,0.0,0.0,291.68,0.49,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.67,0.49,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.02,291.41,303.15,295.6,295.01,295.69,295.75,290.71,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,210.19,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,300.01,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.0,300.47,303.15,285.15,0.0,0.0,291.22,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.01,291.02,303.15,295.58,295.0,295.62,295.62,291.0,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,140.28,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,300.07,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,300.28,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,300.51,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,290.98,303.15,295.59,295.02,295.6,295.6,291.19,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,62.98,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,300.14,303.15,285.15,0.0,0.0,291.09,0.46,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.1,0.46,0.3,0.0,300.53,303.15,285.15,0.0,0.0,291.1,0.46,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.1,0.46,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.09,0.46,0.3,0.01,291.02,303.15,295.62,295.05,295.6,295.6,291.42,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,136.11,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,300.16,303.15,285.15,0.0,0.0,291.19,0.41,0.3,0.0,300.28,303.15,285.15,0.0,0.0,291.19,0.41,0.3,0.0,300.54,303.15,285.15,0.0,0.0,291.19,0.41,0.3,0.0,300.14,303.15,285.15,0.0,0.0,291.19,0.41,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.19,0.41,0.3,0.01,291.19,303.15,295.66,295.09,295.63,295.63,291.65,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,118.53,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,300.18,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,300.52,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,291.28,303.15,295.72,295.14,295.65,295.66,291.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,54.31,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,300.19,303.15,285.15,0.0,0.0,291.39,0.46,0.3,0.0,300.36,303.15,285.15,0.0,0.0,291.39,0.46,0.3,0.0,300.51,303.15,285.15,0.0,0.0,291.39,0.46,0.3,0.0,300.16,303.15,285.15,0.0,0.0,291.39,0.46,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.39,0.46,0.3,0.01,291.45,303.15,295.77,295.19,295.7,295.71,292.0,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,110.46,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,300.19,303.15,285.15,0.0,0.0,291.7,0.49,0.3,0.0,300.38,303.15,285.15,0.0,0.0,291.7,0.49,0.3,0.0,300.51,303.15,285.15,0.0,0.0,291.7,0.49,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.7,0.49,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.7,0.49,0.3,0.02,291.78,303.15,295.82,295.23,295.78,295.79,292.24,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,165.97,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,300.2,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,300.39,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,300.52,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.01,292.02,303.15,295.85,295.25,295.82,295.83,292.45,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,111.41,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,300.21,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.01,292.16,303.15,295.87,295.26,295.84,295.85,292.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,63.76,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,300.23,303.15,285.15,0.0,0.0,292.15,0.37,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.15,0.37,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.15,0.37,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.15,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.15,0.37,0.3,0.0,292.24,303.15,295.9,295.28,295.86,295.86,292.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.32,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,300.23,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,292.31,303.15,295.93,295.3,295.87,295.88,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.0,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,300.24,303.15,285.15,0.0,0.0,292.3,0.37,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.3,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.3,0.37,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.3,0.37,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.3,0.37,0.3,0.0,292.38,303.15,295.97,295.32,295.9,295.91,292.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.48,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,300.24,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,292.47,303.15,296.0,295.34,295.92,295.94,293.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.54,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,300.25,303.15,285.15,0.0,0.0,292.47,0.36,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.47,0.36,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.47,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.47,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.47,0.36,0.3,0.0,292.57,303.15,296.03,295.36,295.95,295.97,293.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,34.52,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,300.25,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,292.66,303.15,296.06,295.37,295.98,296.0,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.79,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,300.25,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,292.75,303.15,296.09,295.39,296.01,296.03,293.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.8,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,300.25,303.15,285.15,0.0,0.0,292.72,0.39,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.72,0.39,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.72,0.39,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.72,0.39,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,0.39,0.3,0.0,292.82,303.15,296.12,295.4,296.04,296.05,293.33,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.39,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,300.25,303.15,285.15,0.0,0.0,292.79,0.4,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.79,0.4,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.79,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.79,0.4,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.79,0.4,0.3,0.0,292.89,303.15,296.13,295.41,296.06,296.07,293.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.1,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,300.25,303.15,285.15,0.0,0.0,292.84,0.42,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.84,0.42,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.84,0.42,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.84,0.42,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.84,0.42,0.3,0.0,292.94,303.15,296.15,295.42,296.08,296.09,293.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.91,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,300.26,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,292.99,303.15,296.15,295.42,296.09,296.1,293.5,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.51,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,300.26,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,293.04,303.15,296.15,295.42,296.1,296.11,293.54,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.1,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,300.26,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,293.09,303.15,296.15,295.42,296.11,296.12,293.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.91,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,300.25,303.15,285.15,0.0,0.0,293.04,0.46,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.04,0.46,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.04,0.46,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.04,0.46,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.04,0.46,0.3,0.0,293.14,303.15,296.15,295.42,296.12,296.13,293.62,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.54,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,300.25,303.15,285.15,0.0,0.0,293.06,0.51,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.06,0.51,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.06,0.51,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.06,0.51,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.06,0.51,0.3,0.0,293.16,303.15,296.15,295.42,296.12,296.13,293.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.65,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,300.25,303.15,285.15,0.0,0.0,293.09,0.5,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.09,0.5,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.09,0.5,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.09,0.5,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.09,0.5,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.13,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.38,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,300.25,303.15,285.15,0.0,0.0,293.11,0.54,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.11,0.54,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.11,0.54,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.11,0.54,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.11,0.54,0.3,0.0,293.21,303.15,296.15,295.42,296.13,296.14,293.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.66,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,300.25,303.15,285.15,0.0,0.0,293.12,0.68,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.12,0.68,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.12,0.68,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.12,0.68,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.12,0.68,0.3,0.0,293.22,303.15,296.15,295.42,296.13,296.14,293.75,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.93,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,300.25,303.15,285.15,0.0,0.0,293.13,0.69,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.13,0.69,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.13,0.69,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.13,0.69,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.13,0.69,0.3,0.0,293.23,303.15,296.15,295.42,296.13,296.14,293.77,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.31,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,300.25,303.15,285.15,0.0,0.0,293.14,0.9,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.14,0.9,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.14,0.9,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.14,0.9,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.14,0.9,0.3,0.0,293.24,303.15,296.15,295.42,296.13,296.14,293.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.28,3.06,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,300.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.24,303.15,296.15,295.42,296.12,296.14,293.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.44,2.11,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,300.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.26,1.63,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,300.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.08,1.28,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,300.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.9,1.09,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,300.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.72,0.95,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,300.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.87,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.55,0.83,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,300.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.88,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.37,0.72,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,300.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.88,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.19,0.63,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,300.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.01,0.55,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,300.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.83,0.48,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,300.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.65,0.43,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,300.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.47,0.37,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,300.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.29,0.33,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,300.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.11,0.29,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,300.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.14,293.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318.93,0.28,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,300.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.15,293.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.48,0.3,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,300.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.12,296.15,293.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.26,0.55,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,300.2,303.15,285.15,0.0,0.0,293.16,0.73,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.16,0.73,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.16,0.73,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.16,0.73,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.16,0.73,0.3,0.0,293.26,303.15,296.15,295.42,296.12,296.16,293.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.77,1.44,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,300.19,303.15,285.15,0.0,0.0,293.18,0.52,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.18,0.52,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.18,0.52,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.18,0.52,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.18,0.52,0.3,0.0,293.28,303.15,296.15,295.42,296.12,296.16,293.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,282.4,4.67,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,300.18,303.15,285.15,0.0,0.0,293.2,0.49,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.2,0.49,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.2,0.49,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.2,0.49,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.2,0.49,0.3,0.0,293.3,303.15,296.15,295.42,296.12,296.15,293.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,210.44,6.52,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,300.19,303.15,285.15,0.0,0.0,293.25,0.38,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.25,0.38,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.25,0.38,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.25,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.25,0.38,0.3,0.0,293.35,303.15,296.15,295.42,296.13,296.15,293.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,120.92,15.46,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,300.18,303.15,285.15,0.0,0.0,293.33,0.4,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.33,0.4,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.33,0.4,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.33,0.4,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.33,0.4,0.3,0.0,293.43,303.15,296.15,295.42,296.14,296.15,293.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.57,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,300.18,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.01,293.52,303.15,296.15,295.42,296.14,296.15,293.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,25.89,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,300.17,303.15,285.15,0.0,0.0,293.58,0.42,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.58,0.42,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.58,0.42,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.58,0.42,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.58,0.42,0.3,0.01,293.67,303.15,296.15,295.42,296.15,296.15,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,42.22,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,300.17,303.15,285.15,0.0,0.0,293.67,0.37,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.67,0.37,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.67,0.37,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.67,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.67,0.37,0.3,0.0,293.75,303.15,296.15,295.42,296.15,296.15,293.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.63,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,300.17,303.15,285.15,0.0,0.0,293.72,0.36,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.72,0.36,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.72,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.72,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.72,0.36,0.3,0.01,293.8,303.15,296.15,295.42,296.15,296.15,293.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.07,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,300.16,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.01,293.86,303.15,296.15,295.42,296.15,296.15,294.02,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,35.56,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,300.16,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.01,293.92,303.15,296.13,295.42,296.14,296.14,294.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,33.61,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,300.16,303.15,285.15,0.0,0.0,293.9,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.9,0.37,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.9,0.37,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.9,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.9,0.37,0.3,0.0,293.95,303.15,296.08,295.41,296.13,296.13,294.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.64,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,300.15,303.15,285.15,0.0,0.0,293.94,0.41,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.94,0.41,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.94,0.41,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.94,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.94,0.41,0.3,0.01,293.98,303.15,295.99,295.38,296.09,296.08,294.13,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,29.2,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,300.15,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.01,294.04,303.15,295.89,295.36,296.0,295.99,294.17,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,33.35,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,300.15,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,294.06,303.15,295.77,295.33,295.95,295.93,294.21,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.39,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,300.15,303.15,285.15,0.0,0.0,294.05,0.4,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.05,0.4,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.05,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.05,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.05,0.4,0.3,0.0,294.08,303.15,295.65,295.29,295.88,295.85,294.24,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.8,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,300.14,303.15,285.15,0.0,0.0,294.06,0.49,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.06,0.49,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.06,0.49,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.06,0.49,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.06,0.49,0.3,0.0,294.09,303.15,295.53,295.26,295.84,295.8,294.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.16,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,300.13,303.15,285.15,0.0,0.0,294.07,0.57,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.07,0.57,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.07,0.57,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.07,0.57,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.07,0.57,0.3,0.0,294.1,303.15,295.41,295.23,295.8,295.77,294.3,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.01,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,300.14,303.15,285.15,0.0,0.0,294.08,0.95,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.08,0.95,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.08,0.95,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.08,0.95,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.08,0.95,0.3,0.0,294.11,303.15,295.31,295.2,295.79,295.75,294.33,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.93,2.82,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,300.13,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.11,303.15,295.22,295.17,295.79,295.76,294.35,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.8,2.1,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
