time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17542500.0,300.13,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.11,303.15,295.17,295.16,295.79,295.76,294.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.62,1.7,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,300.13,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.11,303.15,295.15,295.15,295.79,295.76,294.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.44,1.45,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,300.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.11,303.15,295.15,295.15,295.79,295.76,294.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.26,1.27,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,300.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.11,303.15,295.15,295.15,295.79,295.76,294.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.08,1.2,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,300.12,303.15,285.15,0.0,0.0,294.09,0.94,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.09,0.94,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.09,0.94,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.09,0.94,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.09,0.94,0.3,0.0,294.12,303.15,295.15,295.15,295.78,295.76,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.29,1.22,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,300.12,303.15,285.15,0.0,0.0,294.1,0.77,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.1,0.77,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.1,0.77,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.1,0.77,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.09,0.77,0.3,0.0,294.13,303.15,295.15,295.15,295.77,295.75,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.38,1.35,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,300.11,303.15,285.15,0.0,0.0,294.1,0.67,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.1,0.67,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.1,0.67,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.1,0.67,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.1,0.67,0.3,0.0,294.13,303.15,295.15,295.15,295.75,295.72,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.55,1.56,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,300.11,303.15,285.15,0.0,0.0,294.11,0.59,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.11,0.59,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.11,0.59,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.11,0.59,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.1,0.59,0.3,0.0,294.13,303.15,295.15,295.15,295.72,295.69,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,51.23,1.92,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,300.1,303.15,285.15,0.0,0.0,294.11,0.51,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.11,0.51,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.11,0.51,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.11,0.51,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.11,0.51,0.3,0.0,294.14,303.15,295.15,295.15,295.68,295.64,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.65,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,300.09,303.15,285.15,0.0,0.0,294.12,0.46,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.12,0.46,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.12,0.46,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.12,0.46,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.12,0.46,0.3,0.0,294.15,303.15,295.15,295.15,295.61,295.56,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,3.87,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,300.08,303.15,285.15,0.0,0.0,294.14,0.42,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.14,0.42,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.14,0.42,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.14,0.42,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.14,0.42,0.3,0.0,294.17,303.15,295.15,295.15,295.53,295.48,294.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.33,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,300.08,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,294.2,303.15,295.15,295.15,295.45,295.39,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.79,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,300.07,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,294.24,303.15,295.15,295.15,295.37,295.31,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.84,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,300.06,303.15,285.15,0.0,0.0,294.23,0.38,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.23,0.38,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.23,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.23,0.38,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.23,0.38,0.3,0.0,294.27,303.15,295.15,295.15,295.31,295.26,294.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.97,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,300.06,303.15,285.15,0.0,0.0,294.26,0.38,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.26,0.38,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.26,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.26,0.38,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.26,0.38,0.3,0.0,294.3,303.15,295.15,295.15,295.27,295.23,294.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.78,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,300.06,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,294.33,303.15,295.15,295.15,295.24,295.2,294.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.23,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,300.06,303.15,285.15,0.0,0.0,294.31,0.4,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.31,0.4,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.31,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.31,0.4,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.31,0.4,0.3,0.0,294.35,303.15,295.15,295.15,295.22,295.19,294.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.78,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,300.06,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,294.37,303.15,295.15,295.15,295.21,295.18,294.51,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.09,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,300.06,303.15,285.15,0.0,0.0,294.35,0.41,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.35,0.41,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.35,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.35,0.41,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.35,0.41,0.3,0.0,294.39,303.15,295.15,295.15,295.19,295.17,294.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.7,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,300.06,303.15,285.15,0.0,0.0,294.37,0.41,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.37,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.37,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.37,0.41,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.37,0.41,0.3,0.0,294.41,303.15,295.15,295.15,295.19,295.17,294.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.61,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,300.06,303.15,285.15,0.0,0.0,294.39,0.41,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.39,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.39,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.39,0.41,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.39,0.41,0.3,0.0,294.42,303.15,295.15,295.15,295.18,295.16,294.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.71,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,300.07,303.15,285.15,0.0,0.0,294.4,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.4,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.4,0.4,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.4,0.4,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.4,0.4,0.3,0.0,294.44,303.15,295.15,295.15,295.17,295.16,294.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.98,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,300.07,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,294.45,303.15,295.15,295.15,295.17,295.16,294.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.47,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,300.07,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,294.47,303.15,295.15,295.15,295.16,295.15,294.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.09,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,300.07,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,294.49,303.15,295.15,295.15,295.16,295.15,294.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.84,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,300.07,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,294.51,303.15,295.15,295.15,295.16,295.15,294.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.66,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,300.07,303.15,285.15,0.0,0.0,294.5,0.37,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.5,0.37,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.5,0.37,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.5,0.37,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.5,0.37,0.3,0.01,294.53,303.15,295.15,295.15,295.15,295.15,294.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.46,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,300.06,303.15,285.15,0.0,0.0,294.53,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.53,0.38,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.53,0.38,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.53,0.38,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.53,0.38,0.3,0.01,294.55,303.15,295.15,295.15,295.15,295.15,294.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,10.25,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,300.06,303.15,285.15,0.0,0.0,294.55,0.39,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.55,0.39,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.55,0.39,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.55,0.39,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.55,0.39,0.3,0.01,294.56,303.15,295.15,295.15,295.15,295.15,294.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,10.42,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,300.06,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.01,294.58,303.15,295.15,295.15,295.15,295.15,294.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,9.87,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,300.06,303.15,285.15,0.0,0.0,294.58,0.38,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.58,0.38,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.58,0.38,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.58,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.58,0.38,0.3,0.01,294.59,303.15,295.15,295.15,295.15,295.15,294.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,9.33,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,300.05,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.01,294.61,303.15,295.15,295.15,295.15,295.15,294.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,8.68,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,300.05,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.01,294.62,303.15,295.15,295.15,295.15,295.15,294.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,8.14,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,300.05,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,294.63,303.15,295.15,295.15,295.15,295.15,294.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.56,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,300.05,303.15,285.15,0.0,0.0,294.63,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,0.36,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.63,0.36,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.63,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.63,0.36,0.3,0.0,294.65,303.15,295.15,295.15,295.15,295.15,294.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.07,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,300.04,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,294.66,303.15,295.15,295.15,295.15,295.15,294.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,6.26,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,300.04,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,294.67,303.15,295.15,295.15,295.15,295.15,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.64,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,300.04,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,294.68,303.15,295.15,295.15,295.15,295.15,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.04,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,300.04,303.15,285.15,0.0,0.0,294.67,0.38,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.67,0.38,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.67,0.38,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.67,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.67,0.38,0.3,0.0,294.69,303.15,295.15,295.14,295.15,295.15,294.75,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.39,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,300.04,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,294.69,303.15,295.15,295.1,295.15,295.15,294.76,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,3.8,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,300.03,303.15,285.15,0.0,0.0,294.69,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.69,0.36,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.69,0.36,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.69,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.69,0.36,0.3,0.0,294.7,303.15,295.15,295.04,295.15,295.15,294.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,3.39,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,300.03,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.01,294.72,303.15,295.15,294.97,295.15,295.15,294.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.93,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,300.03,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.01,294.73,303.15,295.15,294.89,295.15,295.15,294.79,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,3.65,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,300.02,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.01,294.75,303.15,295.15,294.8,295.15,295.15,294.8,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,4.08,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,300.02,303.15,285.15,0.0,0.0,294.75,0.4,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.75,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.75,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.75,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.75,0.4,0.3,0.01,294.76,303.15,295.15,294.71,295.15,295.15,294.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,3.79,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,300.02,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.01,294.78,303.15,295.15,294.63,295.15,295.15,294.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,3.06,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,300.02,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,294.78,303.15,295.15,294.55,295.15,295.15,294.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,2.36,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,300.02,303.15,285.15,0.0,0.0,294.78,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.78,0.37,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.78,0.37,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.78,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.78,0.37,0.3,0.0,294.79,303.15,295.15,294.49,295.15,295.15,294.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.87,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,300.02,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,294.79,303.15,295.15,294.45,295.15,295.15,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.59,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,300.02,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,294.8,303.15,295.15,294.44,295.15,295.15,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.46,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,300.02,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,294.8,303.15,295.15,294.44,295.15,295.15,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.39,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,300.01,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,294.81,303.15,295.14,294.43,295.15,295.15,294.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.31,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,300.01,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,294.81,303.15,295.13,294.42,295.14,295.14,294.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.21,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,300.01,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,294.81,303.15,295.11,294.4,295.14,295.13,294.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.12,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,300.01,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,294.82,303.15,295.1,294.39,295.13,295.13,294.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.04,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,300.01,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,294.82,303.15,295.09,294.38,295.12,295.12,294.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.97,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,300.01,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,294.82,303.15,295.08,294.37,295.11,295.11,294.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.91,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,300.01,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,294.83,303.15,295.08,294.37,295.11,295.1,294.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.89,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,300.01,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,294.83,303.15,295.08,294.37,295.1,295.1,294.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.89,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,300.01,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,294.83,303.15,295.09,294.38,295.1,295.09,294.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.94,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,300.01,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,294.84,303.15,295.11,294.41,295.1,295.1,294.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.03,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,300.01,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,294.84,303.15,295.15,294.44,295.11,295.11,294.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.19,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,300.01,303.15,285.15,0.0,0.0,294.84,0.4,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.84,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.84,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.84,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.84,0.4,0.3,0.0,294.84,303.15,295.2,294.49,295.13,295.13,294.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.41,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,300.01,303.15,285.15,0.0,0.0,294.84,0.39,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.84,0.39,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.84,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.84,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.84,0.39,0.3,0.0,294.85,303.15,295.26,294.55,295.16,295.17,294.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.7,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,300.01,303.15,285.15,0.0,0.0,294.84,0.39,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.84,0.39,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.84,0.39,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.84,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.84,0.39,0.3,0.0,294.85,303.15,295.33,294.62,295.19,295.21,294.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.04,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,300.01,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,294.85,303.15,295.41,294.7,295.24,295.26,294.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.45,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,300.01,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,294.85,303.15,295.5,294.78,295.29,295.32,294.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,2.94,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,300.02,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,294.86,303.15,295.59,294.87,295.36,295.39,294.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,3.5,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,300.02,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,294.86,303.15,295.68,294.96,295.44,295.48,294.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.18,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,300.02,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,294.86,303.15,295.78,295.06,295.53,295.57,294.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.99,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,300.02,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,294.87,303.15,295.88,295.15,295.62,295.67,294.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.95,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563800.0,300.03,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,294.87,303.15,295.97,295.25,295.72,295.77,294.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.05,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564100.0,300.04,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,294.87,303.15,296.06,295.34,295.83,295.88,294.9,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.29,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564400.0,300.04,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.01,294.88,303.15,296.15,295.42,295.94,295.98,294.9,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.59,0.0,0.0,0.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564700.0,299.54,297.15,293.15,0.0,0.0,296.09,1.0,0.94,0.26,299.76,297.15,293.15,0.0,0.0,296.09,1.0,0.99,0.27,299.79,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.2,299.6,297.15,293.15,0.0,0.0,296.09,1.0,0.95,0.27,299.4,297.15,293.15,0.0,0.0,296.09,1.0,0.91,1.29,296.09,291.15,296.23,295.48,296.23,299.69,296.1,1.0,0.49,1.0,1.0,0.0,1.0,2.76,2.76,0.0,2.13,0.0,0.0,0.0,70.29,72.53,316.59,0.0,1533.22,1.0,283.27,289.38,298.74,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565000.0,299.25,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.29,299.51,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.31,299.52,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.23,299.36,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.31,299.1,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.45,292.17,291.15,296.32,295.5,296.32,299.43,292.13,1.0,0.54,1.0,1.0,0.0,1.0,3.09,3.09,0.0,2.39,0.64,0.64,0.0,88.07,90.35,36873.33,0.0,2150.61,1.0,284.04,291.18,301.02,303.21,293.15,293.15,283.15,8227.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.3,1.66,0.08,5.28,4.13,1.16,0.0,0.0,0.0,8412.58,0.0,114.84,2275.74,0.0,506.29,0.39,1.0,0.0,3.0,1.0,0.0
17565300.0,298.71,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,299.06,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.59,291.82,291.15,296.4,295.49,296.4,298.96,291.81,1.0,0.6,1.0,1.0,0.0,1.0,3.39,3.39,0.0,2.62,0.64,0.64,0.0,106.1,108.17,42810.11,0.0,2843.78,1.0,284.33,290.73,298.57,300.93,293.15,293.15,283.15,14510.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.6,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8566.4,0.0,232.11,2275.33,0.0,1607.33,0.49,1.0,0.0,3.0,1.0,0.0
17565600.0,298.49,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.34,298.84,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.36,298.82,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,298.7,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.36,298.34,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.72,291.72,291.15,296.48,295.44,296.48,298.73,291.72,1.0,0.65,1.0,1.0,0.0,1.0,3.67,3.67,0.0,2.83,0.66,0.66,0.0,124.07,125.99,46849.43,0.0,3596.78,1.0,284.33,290.59,298.49,300.99,293.15,293.15,283.15,16017.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.79,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8907.61,0.0,305.53,2275.33,0.0,1743.97,0.54,1.0,0.0,3.0,1.0,0.0
17565900.0,298.35,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.37,298.71,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.39,298.68,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.29,298.57,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.39,298.19,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.84,291.68,291.15,296.57,295.38,296.57,298.6,291.68,1.0,0.69,1.0,1.0,0.0,1.0,3.92,3.92,0.0,3.03,0.69,0.69,0.0,142.02,143.81,49920.18,0.0,4405.69,1.0,284.33,290.5,298.43,301.09,293.15,293.15,283.15,16427.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.94,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9177.77,0.0,364.65,2275.33,0.0,1954.36,0.57,1.0,0.0,3.0,1.0,0.0
17566200.0,298.25,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.39,298.6,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.3,298.47,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.95,291.64,291.15,296.65,295.3,296.65,298.49,291.64,1.0,0.73,1.0,1.0,0.0,1.0,4.16,4.16,0.0,3.22,0.71,0.71,0.0,159.93,161.63,52517.75,0.0,5266.63,1.0,284.33,290.42,298.34,301.13,293.15,293.15,283.15,16599.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9405.92,0.0,421.29,2275.33,0.0,2134.98,0.6,1.0,0.0,3.0,1.0,0.0
17566500.0,298.17,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.43,298.49,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,298.38,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.43,297.99,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.05,291.61,291.15,296.73,295.22,296.73,298.41,291.61,1.0,0.77,1.0,1.0,0.0,1.0,4.39,4.39,0.0,3.39,0.73,0.73,0.0,177.85,179.45,54798.46,0.0,6178.48,1.0,284.33,290.34,298.25,301.16,293.15,293.15,283.15,16713.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.18,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9608.35,0.0,477.85,2275.33,0.0,2291.05,0.63,1.0,0.0,3.0,1.0,0.0
