time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17566800.0,298.09,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.43,298.44,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.45,298.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.45,297.9,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.15,291.58,291.15,296.82,295.14,296.82,298.32,291.58,1.0,0.81,1.0,1.0,0.0,1.0,4.6,4.6,0.0,3.56,0.75,0.75,0.0,195.74,197.27,56854.56,0.0,7136.9,1.0,284.32,290.27,298.17,301.18,293.15,293.15,283.15,16801.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.29,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9793.32,0.0,534.71,2275.33,0.0,2428.06,0.65,1.0,0.0,3.0,1.0,0.0
17567100.0,298.03,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.45,298.37,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.47,298.32,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.35,298.23,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.25,291.55,291.15,296.9,295.07,296.9,298.25,291.55,1.0,0.85,1.0,1.0,0.0,1.0,4.81,4.81,0.0,3.72,0.77,0.77,0.0,213.63,215.09,58779.27,0.0,8141.75,1.0,284.32,290.2,298.09,301.2,293.15,293.15,283.15,16865.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.39,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9970.88,0.0,592.29,2275.33,0.0,2549.25,0.68,1.0,0.0,3.0,1.0,0.0
17567400.0,297.98,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.49,298.25,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.36,298.17,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.49,297.75,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.34,291.54,291.15,296.98,295.01,296.98,298.18,291.54,1.0,0.88,1.0,1.0,0.0,1.0,5.0,5.0,0.0,3.87,0.78,0.78,0.0,231.51,232.91,60674.77,0.0,9189.54,1.0,284.32,290.15,298.04,301.23,293.15,293.15,283.15,16899.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.49,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10153.21,0.0,651.51,2275.33,0.0,2657.43,0.7,1.0,0.0,3.0,1.0,0.0
17567700.0,297.93,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.49,298.24,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.51,298.19,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.38,298.11,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.51,297.68,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.43,291.54,291.15,297.07,294.98,297.07,298.12,291.54,1.0,0.92,1.0,1.0,0.0,1.0,5.19,5.19,0.0,4.02,0.8,0.8,0.0,249.39,250.73,62652.03,0.0,10279.82,1.0,284.32,290.12,298.0,301.29,293.15,293.15,283.15,16898.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.58,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10354.71,0.0,713.99,2275.33,0.0,2755.34,0.72,1.0,0.0,3.0,1.0,0.0
17568000.0,297.9,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.5,298.18,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.39,298.05,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.52,291.55,291.15,297.15,294.99,297.15,298.07,291.56,1.0,0.95,1.0,1.0,0.0,1.0,5.38,5.38,0.0,4.16,0.82,0.82,0.0,267.25,268.55,64833.07,0.0,11410.27,1.0,284.32,290.1,298.01,301.4,293.15,293.15,283.15,16859.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.68,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10591.93,0.0,782.08,2275.33,0.0,2845.66,0.75,1.0,0.0,3.0,1.0,0.0
17568300.0,297.89,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.52,298.14,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.55,298.08,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.4,298.01,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.55,297.57,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.6,291.57,291.15,297.21,295.01,297.21,298.03,291.57,1.0,0.98,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.29,0.85,0.85,0.0,285.11,286.37,67124.44,0.0,12579.58,1.0,284.32,290.09,298.03,301.54,293.15,293.15,283.15,16836.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10854.05,0.0,856.95,2275.33,0.0,2942.42,0.77,1.0,0.0,3.0,1.0,0.0
17568600.0,297.87,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,297.24,295.02,297.24,298.0,291.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.87,0.87,0.0,298.39,304.19,69121.8,0.0,13463.64,1.0,284.32,290.07,298.04,301.65,293.15,293.15,283.15,16922.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11090.53,0.0,934.44,2275.33,0.0,3038.9,0.8,1.0,0.0,3.0,1.0,0.0
17568900.0,297.88,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,297.24,295.02,297.24,297.98,291.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.88,0.88,0.0,298.46,322.01,70302.7,0.0,13466.7,1.0,284.32,290.01,298.04,301.72,293.15,293.15,283.15,17185.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11234.64,0.0,999.9,2275.33,0.0,3103.99,0.81,1.0,0.0,3.0,1.0,0.0
17569200.0,297.9,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,297.22,295.02,297.22,297.97,291.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.89,0.89,0.0,298.48,339.83,71172.93,0.0,13466.61,1.0,284.31,289.97,298.03,301.76,293.15,293.15,283.15,17364.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11342.34,0.0,1052.41,2275.33,0.0,3147.82,0.83,1.0,0.0,3.0,1.0,0.0
17569500.0,297.92,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,297.19,295.02,297.19,297.97,291.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.5,357.65,71819.84,0.0,13466.53,1.0,284.31,289.93,298.02,301.78,293.15,293.15,283.15,17496.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11422.57,0.0,1094.96,2275.33,0.0,3181.02,0.84,1.0,0.0,3.0,1.0,0.0
17569800.0,297.94,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,297.15,295.01,297.15,297.96,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.52,375.47,73356.5,0.0,13466.44,1.0,284.29,289.84,298.02,301.85,293.15,293.15,283.15,18707.24,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11625.62,0.0,1213.37,2275.33,0.0,3230.0,0.87,1.0,0.0,3.0,1.0,0.0
17570100.0,297.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,297.11,295.0,297.11,297.95,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.54,393.29,74092.02,0.0,13466.36,1.0,284.29,289.79,298.01,301.89,293.15,293.15,283.15,19416.3,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11712.14,0.0,1277.51,2275.33,0.0,3288.34,0.88,1.0,0.0,3.0,1.0,0.0
17570400.0,297.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,297.08,294.99,297.08,297.95,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,74100.49,0.0,13466.27,1.0,284.29,289.79,297.99,301.87,293.15,293.15,283.15,19349.52,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11708.87,0.0,1281.61,2275.33,0.0,3296.53,0.88,1.0,0.0,3.0,1.0,0.0
17570700.0,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,297.06,294.98,297.06,297.95,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.58,410.0,74830.57,0.0,13466.18,1.0,284.28,289.74,297.99,301.91,293.15,293.15,283.15,20142.77,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.27,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11807.16,0.0,1349.42,2275.33,0.0,3318.14,0.9,1.0,0.0,3.0,1.0,0.0
17571000.0,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,297.06,294.98,297.06,297.96,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,74664.16,0.0,13466.11,1.0,284.28,289.75,297.98,301.89,293.15,293.15,283.15,19906.39,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11782.54,0.0,1335.82,2275.33,0.0,3315.69,0.9,1.0,0.0,3.0,1.0,0.0
17571300.0,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,297.09,294.98,297.09,297.96,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,75262.84,0.0,13466.07,1.0,284.28,289.72,297.98,301.92,293.15,293.15,283.15,20523.94,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.31,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11865.78,0.0,1389.17,2275.33,0.0,3330.03,0.91,1.0,0.0,3.0,1.0,0.0
17571600.0,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,297.15,294.99,297.15,297.97,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.61,410.0,75547.42,0.0,13466.05,1.0,284.27,289.71,297.99,301.94,293.15,293.15,283.15,20743.07,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11904.17,0.0,1410.18,2275.33,0.0,3338.35,0.91,1.0,0.0,3.0,1.0,0.0
17571900.0,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,297.27,295.03,297.27,297.97,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,76307.85,0.0,13466.06,1.0,284.27,289.71,298.03,302.0,293.15,293.15,283.15,21102.15,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12015.19,0.0,1453.88,2275.33,0.0,3333.84,0.92,1.0,0.0,3.0,1.0,0.0
17572200.0,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,297.46,295.11,297.46,297.97,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,77916.02,0.0,13466.07,1.0,284.28,289.71,298.12,302.18,293.15,293.15,283.15,21925.08,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12250.64,0.0,1545.31,2275.33,0.0,3355.75,0.94,1.0,0.0,3.0,1.0,0.0
17572500.0,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,297.71,295.24,297.71,297.98,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,80668.38,0.0,13466.09,1.0,284.28,289.69,298.25,302.43,293.15,293.15,283.15,23573.18,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12670.32,0.0,1730.42,2275.33,0.0,3383.42,0.98,1.0,0.0,3.0,1.0,0.0
17572800.0,298.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,298.0,295.4,298.0,297.98,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.59,410.0,82970.23,0.0,13466.11,1.0,284.28,289.72,298.4,302.71,293.15,293.15,283.15,24330.44,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13026.19,0.0,1848.39,2275.33,0.0,3422.03,1.0,1.0,0.0,3.0,1.0,0.0
17573100.0,298.1,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,298.32,295.57,298.32,298.0,291.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.59,410.0,84401.3,0.0,13466.13,1.0,284.3,289.82,298.57,302.95,293.15,293.15,283.15,23410.37,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13267.47,0.0,1844.56,2275.33,0.0,3412.83,1.0,1.0,0.0,3.0,1.0,0.0
17573400.0,298.13,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,298.65,295.75,298.65,298.03,291.5,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.58,410.0,85924.16,0.0,13466.15,1.0,284.32,289.92,298.75,303.21,293.15,293.15,283.15,22357.06,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13531.93,0.0,1840.17,2275.33,0.0,3398.3,1.0,1.0,0.0,3.0,1.0,0.0
17573700.0,298.17,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,298.98,295.93,298.98,298.06,291.62,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.99,0.99,0.0,298.58,410.0,87962.83,0.0,13466.17,1.0,284.27,290.0,298.94,303.53,293.15,293.15,283.05,21363.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13942.54,0.0,1836.04,2275.33,0.0,3396.64,1.0,1.0,0.0,3.0,1.0,0.0
17574000.0,298.17,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,299.3,296.1,299.3,298.06,291.52,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,93412.67,0.0,13466.18,1.0,283.73,289.8,299.12,304.02,293.15,293.15,282.45,21121.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14868.92,0.0,1835.03,2275.33,0.0,3499.86,1.0,1.0,0.0,3.0,1.0,0.0
17574300.0,298.15,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,299.59,296.26,299.59,298.04,291.32,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,100270.33,0.0,13466.19,1.0,282.96,289.5,299.29,304.59,293.15,293.15,281.55,21197.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16376.64,0.0,1835.35,2275.33,0.0,3619.37,1.0,1.0,0.0,3.0,1.0,0.0
17574600.0,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,299.84,296.39,299.83,298.01,291.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.99,0.99,0.0,298.57,410.0,105533.37,0.0,13466.2,1.0,282.39,289.26,299.4,304.97,293.15,293.15,280.95,21517.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17411.69,0.0,1836.68,2275.33,0.0,3706.6,1.0,1.0,0.0,3.0,1.0,0.0
17574900.0,298.08,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,290.92,1.0,1.0,2.66,290.92,291.15,300.03,296.48,300.03,297.98,290.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.57,410.0,111768.01,0.0,13466.21,1.0,281.61,288.92,299.5,305.47,293.15,293.15,280.05,22340.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19223.39,0.0,1840.1,2275.33,0.0,3802.15,1.0,1.0,0.0,3.0,1.0,0.0
17575200.0,298.04,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,290.72,1.0,1.0,2.66,290.72,291.15,300.15,296.53,300.15,297.94,290.72,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.57,410.0,116193.52,0.0,13466.21,1.0,281.03,288.64,299.54,305.74,293.15,293.15,279.45,23852.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20373.85,0.0,1846.4,2275.33,0.0,3877.72,1.0,1.0,0.0,3.0,1.0,0.0
17575500.0,298.01,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,290.67,1.0,1.0,2.66,290.67,291.15,300.23,296.56,300.23,297.91,290.67,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,117541.63,0.0,13466.2,1.0,280.84,288.57,299.56,305.83,293.15,293.15,279.15,25298.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21157.34,0.0,1852.43,2275.33,0.0,3899.82,1.0,1.0,0.0,3.0,1.0,0.0
17575800.0,298.03,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.66,290.89,291.15,300.32,296.58,300.32,297.93,290.89,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.58,410.0,114577.73,0.0,13466.15,1.0,281.29,288.82,299.57,305.61,293.15,293.15,279.75,25181.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19769.52,0.0,1851.95,2275.33,0.0,3832.27,1.0,1.0,0.0,3.0,1.0,0.0
17576100.0,298.05,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,300.4,296.61,300.4,297.95,291.01,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.61,410.0,113127.21,0.0,13466.06,1.0,281.53,288.95,299.6,305.53,293.15,293.15,280.05,25148.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19163.87,0.0,1851.81,2275.33,0.0,3800.93,1.0,1.0,0.0,3.0,1.0,0.0
17576400.0,298.08,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,300.48,296.64,300.48,297.98,291.07,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,112951.91,0.0,13466.13,1.0,281.59,289.01,299.65,305.64,293.15,293.15,280.05,24857.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19364.73,0.0,1850.59,2275.33,0.0,3782.96,1.0,1.0,0.0,3.0,1.0,0.0
17576700.0,298.08,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,300.57,296.66,300.57,297.99,291.01,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.56,410.0,114749.74,0.0,13466.24,1.0,281.35,288.92,299.68,305.83,293.15,293.15,279.75,25176.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20096.71,0.0,1851.92,2275.33,0.0,3803.04,1.0,1.0,0.0,3.0,1.0,0.0
17577000.0,298.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,300.65,296.69,300.65,297.99,291.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.59,410.0,111597.32,0.0,13466.11,1.0,281.85,289.17,299.67,305.54,293.15,293.15,280.35,24341.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18877.98,0.0,1848.44,2275.33,0.0,3739.26,1.0,1.0,0.0,3.0,1.0,0.0
17577300.0,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,300.73,296.71,300.73,297.99,291.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,113949.48,0.0,13466.09,1.0,281.54,289.02,299.7,305.68,293.15,293.15,280.05,25116.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19382.51,0.0,1851.67,2275.33,0.0,3779.73,1.0,1.0,0.0,3.0,1.0,0.0
17577600.0,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,300.82,296.74,300.82,298.01,291.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,113804.55,0.0,13466.2,1.0,281.6,289.07,299.75,305.79,293.15,293.15,280.05,24583.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19590.18,0.0,1849.45,2275.33,0.0,3762.61,1.0,1.0,0.0,3.0,1.0,0.0
17577900.0,298.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,300.9,296.76,300.9,298.0,291.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,115617.54,0.0,13466.21,1.0,281.36,288.98,299.77,305.96,293.15,293.15,279.75,24887.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20317.82,0.0,1850.72,2275.33,0.0,3782.38,1.0,1.0,0.0,3.0,1.0,0.0
17578200.0,298.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,300.98,296.79,300.98,298.0,291.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.58,410.0,116095.04,0.0,13466.17,1.0,281.33,288.96,299.8,305.98,293.15,293.15,279.75,25020.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20278.72,0.0,1851.27,2275.33,0.0,3786.61,1.0,1.0,0.0,3.0,1.0,0.0
17578500.0,298.06,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,301.07,296.81,301.07,298.0,291.21,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.6,410.0,114818.09,0.0,13466.09,1.0,281.55,289.07,299.8,305.83,293.15,293.15,280.05,24576.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19610.63,0.0,1849.42,2275.33,0.0,3760.14,1.0,1.0,0.0,3.0,1.0,0.0
17578800.0,298.04,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,301.15,296.83,301.15,297.99,291.05,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.6,410.0,118167.5,0.0,13466.07,1.0,281.09,288.87,299.85,306.17,293.15,293.15,279.45,25254.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21072.45,0.0,1852.25,2275.33,0.0,3806.75,1.0,1.0,0.0,3.0,1.0,0.0
17579100.0,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,301.23,296.86,301.23,297.99,291.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,117041.66,0.0,13466.09,1.0,281.29,288.97,299.85,306.02,293.15,293.15,279.75,24985.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20318.79,0.0,1851.13,2275.33,0.0,3782.91,1.0,1.0,0.0,3.0,1.0,0.0
17579400.0,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.32,296.88,301.32,297.99,291.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.58,410.0,117009.78,0.0,13466.15,1.0,281.32,289.01,299.87,306.07,293.15,293.15,279.75,24692.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20459.52,0.0,1849.9,2275.33,0.0,3769.97,1.0,1.0,0.0,3.0,1.0,0.0
17579700.0,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,301.4,296.9,301.4,298.0,291.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,118163.61,0.0,13466.2,1.0,281.19,288.96,299.91,306.24,293.15,293.15,279.45,24703.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21430.03,0.0,1849.95,2275.33,0.0,3779.95,1.0,1.0,0.0,3.0,1.0,0.0
17580000.0,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,301.48,296.93,301.48,298.0,291.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,118561.97,0.0,13466.24,1.0,281.16,288.95,299.93,306.27,293.15,293.15,279.45,24647.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21428.52,0.0,1849.72,2275.33,0.0,3782.84,1.0,1.0,0.0,3.0,1.0,0.0
17580300.0,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.57,296.95,301.57,297.99,291.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.58,410.0,118770.91,0.0,13466.18,1.0,281.17,288.96,299.95,306.29,293.15,293.15,278.55,24496.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21556.12,0.0,1849.09,2275.33,0.0,3781.18,1.0,1.0,0.0,3.0,1.0,0.0
17580600.0,297.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,301.65,296.97,301.65,298.0,291.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.6,410.0,118858.95,0.0,13466.07,1.0,281.19,288.98,299.97,306.31,293.15,293.15,278.15,24217.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21573.89,0.0,1847.92,2275.33,0.0,3774.91,1.0,1.0,0.0,3.0,1.0,0.0
17580900.0,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,301.73,296.99,301.73,298.0,291.24,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.59,410.0,118948.48,0.0,13466.11,1.0,281.21,289.0,299.99,306.34,293.15,293.15,278.15,23886.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21592.39,0.0,1846.54,2275.33,0.0,3768.66,1.0,1.0,0.0,3.0,1.0,0.0
17581200.0,297.97,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,301.82,297.01,301.82,298.0,291.27,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.57,410.0,119040.05,0.0,13466.21,1.0,281.23,289.02,300.01,306.36,293.15,293.15,278.15,23514.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21611.27,0.0,1844.99,2275.33,0.0,3762.54,1.0,1.0,0.0,3.0,1.0,0.0
17581500.0,297.96,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,301.9,297.03,301.9,298.0,291.3,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.94,0.94,0.0,298.57,410.0,119132.45,0.0,13466.2,1.0,281.25,289.05,300.03,306.39,293.15,293.15,278.15,23111.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21630.33,0.0,1843.31,2275.33,0.0,3756.55,1.0,1.0,0.0,3.0,1.0,0.0
17581800.0,297.96,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,301.98,297.05,301.98,298.01,291.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.95,0.95,0.0,298.59,410.0,119225.18,0.0,13466.12,1.0,281.28,289.07,300.05,306.42,293.15,293.15,278.15,22689.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21649.46,0.0,1841.56,2275.33,0.0,3750.69,1.0,1.0,0.0,3.0,1.0,0.0
17582100.0,297.95,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,302.07,297.07,302.07,298.01,291.35,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.6,410.0,119317.59,0.0,13466.07,1.0,281.3,289.08,300.07,306.44,293.15,293.15,278.15,22258.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21668.53,0.0,1839.76,2275.33,0.0,3744.94,1.0,1.0,0.0,3.0,1.0,0.0
17582400.0,297.94,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,302.15,297.09,302.15,298.01,291.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.98,0.98,0.0,298.6,410.0,119409.77,0.0,13466.06,1.0,281.32,289.1,300.09,306.47,293.15,293.15,278.15,21825.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21687.45,0.0,1837.96,2275.33,0.0,3739.31,1.0,1.0,0.0,3.0,1.0,0.0
17582700.0,297.93,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,302.24,297.11,302.24,298.0,291.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.99,0.99,0.0,298.6,410.0,119502.67,0.0,13466.06,1.0,281.34,289.12,300.11,306.49,293.15,293.15,278.15,21400.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21706.48,0.0,1836.2,2275.33,0.0,3733.43,1.0,1.0,0.0,3.0,1.0,0.0
17583000.0,297.92,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,302.33,297.14,302.33,298.0,291.44,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,119582.71,0.0,13466.08,1.0,281.37,289.14,300.13,306.52,293.15,293.15,278.15,21126.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21724.82,0.0,1835.06,2275.33,0.0,3727.25,1.0,1.0,0.0,3.0,1.0,0.0
17583300.0,297.92,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,291.47,291.15,302.42,297.16,302.42,298.0,291.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,119646.31,0.0,13466.11,1.0,281.38,289.17,300.16,306.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21739.85,0.0,1835.04,2275.33,0.0,3720.69,1.0,1.0,0.0,3.0,1.0,0.0
17583600.0,297.91,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,302.52,297.18,302.52,298.0,291.5,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,119710.19,0.0,13466.15,1.0,281.4,289.19,300.18,306.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21754.74,0.0,1835.04,2275.33,0.0,3714.08,1.0,1.0,0.0,3.0,1.0,0.0
17583900.0,297.91,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.66,291.53,291.15,302.62,297.2,302.62,298.01,291.53,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,119772.35,0.0,13466.2,1.0,281.42,289.21,300.2,306.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21769.39,0.0,1835.04,2275.33,0.0,3707.63,1.0,1.0,0.0,3.0,1.0,0.0
17584200.0,297.9,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.66,291.56,291.15,302.71,297.22,302.71,298.01,291.56,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,119831.68,0.0,13466.25,1.0,281.43,289.23,300.22,306.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21783.57,0.0,1835.04,2275.33,0.0,3701.49,1.0,1.0,0.0,3.0,1.0,0.0
17584500.0,297.9,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.59,1.0,1.0,2.66,291.59,291.15,302.8,297.24,302.8,298.01,291.59,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,119887.28,0.0,13466.31,1.0,281.45,289.25,300.24,306.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21796.99,0.0,1835.04,2275.33,0.0,3695.73,1.0,1.0,0.0,3.0,1.0,0.0
17584800.0,297.9,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.66,291.61,291.15,302.89,297.26,302.89,298.02,291.61,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,119937.95,0.0,13466.37,1.0,281.46,289.27,300.26,306.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21809.43,0.0,1835.04,2275.33,0.0,3690.41,1.0,1.0,0.0,3.0,1.0,0.0
17585100.0,297.9,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,302.97,297.27,302.97,298.02,291.64,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.52,410.0,119983.45,0.0,13466.42,1.0,281.48,289.28,300.27,306.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21820.78,0.0,1835.04,2275.33,0.0,3685.74,1.0,1.0,0.0,3.0,1.0,0.0
17585400.0,297.9,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.66,291.66,291.15,303.04,297.29,303.04,298.02,291.66,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,120022.38,0.0,13466.46,1.0,281.49,289.3,300.29,306.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21830.72,0.0,1835.04,2275.33,0.0,3681.65,1.0,1.0,0.0,3.0,1.0,0.0
17585700.0,297.89,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,303.1,297.3,303.1,298.03,291.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,120054.6,0.0,13466.48,1.0,281.5,289.31,300.3,306.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21839.21,0.0,1835.04,2275.33,0.0,3678.34,1.0,1.0,0.0,3.0,1.0,0.0
17586000.0,297.89,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.03,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,120078.87,0.0,13466.48,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21845.92,0.0,1835.04,2275.33,0.0,3675.74,1.0,1.0,0.0,3.0,1.0,0.0
17586300.0,297.91,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.66,291.7,291.15,303.18,297.31,303.18,298.06,291.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,120095.48,0.0,13466.47,1.0,281.51,289.33,300.31,306.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21850.93,0.0,1835.04,2275.33,0.0,3674.04,1.0,1.0,0.0,3.0,1.0,0.0
17586600.0,297.91,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,303.21,297.32,303.21,298.07,291.71,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,120105.65,0.0,13466.47,1.0,281.52,289.33,300.32,306.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21854.2,0.0,1835.04,2275.33,0.0,3672.96,1.0,1.0,0.0,3.0,1.0,0.0
17586900.0,297.91,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,303.22,297.32,303.22,298.07,291.71,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,120110.7,0.0,13466.49,1.0,281.52,289.33,300.32,306.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.12,0.0,1835.04,2275.33,0.0,3672.49,1.0,1.0,0.0,3.0,1.0,0.0
17587200.0,297.91,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,303.22,297.32,303.22,298.08,291.71,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,120111.02,0.0,13466.52,1.0,281.52,289.33,300.32,306.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.79,0.0,1835.04,2275.33,0.0,3672.42,1.0,1.0,0.0,3.0,1.0,0.0
17587500.0,297.9,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,303.22,297.32,303.22,298.08,291.71,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,120108.05,0.0,13466.53,1.0,281.52,289.33,300.32,306.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.59,0.0,1835.04,2275.33,0.0,3672.78,1.0,1.0,0.0,3.0,1.0,0.0
17587800.0,297.9,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,303.21,297.32,303.21,298.09,291.71,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,120102.25,0.0,13466.5,1.0,281.52,289.33,300.32,306.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21855.63,0.0,1835.04,2275.33,0.0,3673.36,1.0,1.0,0.0,3.0,1.0,0.0
17588100.0,297.9,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,303.2,297.32,303.2,298.09,291.71,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,120094.95,0.0,13466.44,1.0,281.52,289.33,300.32,306.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21854.17,0.0,1835.04,2275.33,0.0,3674.12,1.0,1.0,0.0,3.0,1.0,0.0
17588400.0,297.89,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.66,291.7,291.15,303.19,297.31,303.19,298.09,291.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,120086.98,0.0,13466.39,1.0,281.51,289.33,300.31,306.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.44,0.0,1835.04,2275.33,0.0,3674.94,1.0,1.0,0.0,3.0,1.0,0.0
17588700.0,297.89,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.66,291.7,291.15,303.17,297.31,303.17,298.1,291.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,120079.38,0.0,13466.36,1.0,281.51,289.32,300.31,306.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21850.66,0.0,1835.04,2275.33,0.0,3675.74,1.0,1.0,0.0,3.0,1.0,0.0
17589000.0,297.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.16,297.31,303.16,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,120073.07,0.0,13466.31,1.0,281.51,289.32,300.31,306.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21849.05,0.0,1835.04,2275.33,0.0,3676.4,1.0,1.0,0.0,3.0,1.0,0.0
17589300.0,297.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,120069.0,0.0,13466.27,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.83,0.0,1835.04,2275.33,0.0,3676.8,1.0,1.0,0.0,3.0,1.0,0.0
