time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17589600.0,297.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,120068.25,0.0,13466.25,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.28,0.0,1835.04,2275.33,0.0,3676.89,1.0,1.0,0.0,3.0,1.0,0.0
17589900.0,297.86,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,120068.71,0.0,13466.22,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.19,0.0,1835.04,2275.33,0.0,3676.82,1.0,1.0,0.0,3.0,1.0,0.0
17590200.0,297.86,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,120068.73,0.0,13466.2,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.18,0.0,1835.04,2275.33,0.0,3676.81,1.0,1.0,0.0,3.0,1.0,0.0
17590500.0,297.85,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,120068.71,0.0,13466.19,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.18,0.0,1835.04,2275.33,0.0,3676.81,1.0,1.0,0.0,3.0,1.0,0.0
17590800.0,297.85,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,120068.7,0.0,13466.19,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.18,0.0,1835.04,2275.33,0.0,3676.81,1.0,1.0,0.0,3.0,1.0,0.0
17591100.0,297.84,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,120068.68,0.0,13466.18,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.18,0.0,1835.04,2275.33,0.0,3676.81,1.0,1.0,0.0,3.0,1.0,0.0
17591400.0,297.84,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,120068.65,0.0,13466.17,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.17,0.0,1835.04,2275.33,0.0,3676.8,1.0,1.0,0.0,3.0,1.0,0.0
17591700.0,297.83,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,120068.59,0.0,13466.14,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.17,0.0,1835.04,2275.33,0.0,3676.8,1.0,1.0,0.0,3.0,1.0,0.0
17592000.0,297.82,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,120068.52,0.0,13466.11,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.16,0.0,1835.04,2275.33,0.0,3676.8,1.0,1.0,0.0,3.0,1.0,0.0
17592300.0,297.82,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,120068.47,0.0,13466.09,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.16,0.0,1835.04,2275.33,0.0,3676.8,1.0,1.0,0.0,3.0,1.0,0.0
17592600.0,297.81,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,120068.43,0.0,13466.07,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.16,0.0,1835.04,2275.33,0.0,3676.8,1.0,1.0,0.0,3.0,1.0,0.0
17592900.0,297.81,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,120068.41,0.0,13466.06,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.15,0.0,1835.04,2275.33,0.0,3676.8,1.0,1.0,0.0,3.0,1.0,0.0
17593200.0,297.8,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,303.15,297.31,303.15,298.1,291.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,120072.82,0.0,13466.06,1.0,281.51,289.32,300.31,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.71,0.0,1835.04,2275.33,0.0,3677.32,1.0,1.0,0.0,3.0,1.0,0.0
17593500.0,297.8,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,303.2,297.32,303.2,298.1,291.71,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,120145.63,0.0,13466.06,1.0,281.52,289.33,300.32,306.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21855.16,0.0,1835.04,2275.33,0.0,3669.38,1.0,1.0,0.0,3.0,1.0,0.0
17593800.0,297.8,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,303.32,297.37,303.32,298.11,291.76,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,120309.88,0.0,13466.05,1.0,281.55,289.37,300.36,306.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21882.89,0.0,1835.04,2275.33,0.0,3652.59,1.0,1.0,0.0,3.0,1.0,0.0
17594100.0,297.81,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,303.51,297.43,303.51,298.12,291.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,120531.25,0.0,13466.05,1.0,281.6,289.44,300.43,306.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21926.72,0.0,1835.04,2275.33,0.0,3629.87,1.0,1.0,0.0,3.0,1.0,0.0
17594400.0,297.83,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.95,1.0,1.0,2.66,291.95,291.15,303.74,297.51,303.74,298.14,291.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,120787.02,0.0,13466.04,1.0,281.66,289.52,300.51,306.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21981.94,0.0,1835.04,2275.33,0.0,3603.61,1.0,1.0,0.0,3.0,1.0,0.0
17594700.0,297.85,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.06,1.0,1.0,2.66,292.06,291.15,304.0,297.6,304.0,298.16,292.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,121057.98,0.0,13466.03,1.0,281.73,289.61,300.6,307.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22043.59,0.0,1835.04,2275.33,0.0,3575.83,1.0,1.0,0.0,3.0,1.0,0.0
17595000.0,297.87,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,304.27,297.69,304.27,298.19,292.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,121325.26,0.0,13466.01,1.0,281.8,289.69,300.69,307.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22107.14,0.0,1835.04,2275.33,0.0,3548.43,1.0,1.0,0.0,3.0,1.0,0.0
17595300.0,297.89,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,304.54,297.77,304.54,298.21,292.28,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,121572.09,0.0,13465.99,1.0,281.87,289.78,300.77,307.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22168.51,0.0,1835.04,2275.33,0.0,3523.23,1.0,1.0,0.0,3.0,1.0,0.0
17595600.0,297.91,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,304.78,297.85,304.78,298.24,292.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,121783.39,0.0,13465.97,1.0,281.93,289.85,300.84,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22223.59,0.0,1835.04,2275.33,0.0,3501.53,1.0,1.0,0.0,3.0,1.0,0.0
17595900.0,297.93,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.46,1.0,1.0,2.66,292.46,291.15,304.98,297.91,304.98,298.26,292.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,121946.83,0.0,13465.96,1.0,281.98,289.92,300.9,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22269.33,0.0,1835.04,2275.33,0.0,3484.97,1.0,1.0,0.0,3.0,1.0,0.0
17596200.0,297.94,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,305.12,297.95,305.12,298.27,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,122048.93,0.0,13465.94,1.0,282.02,289.96,300.95,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22302.05,0.0,1835.04,2275.33,0.0,3474.39,1.0,1.0,0.0,3.0,1.0,0.0
17596500.0,297.95,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.55,1.0,1.0,2.66,292.55,291.15,305.18,297.97,305.18,298.28,292.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,122078.36,0.0,13465.93,1.0,282.04,289.98,300.97,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22319.1,0.0,1835.04,2275.33,0.0,3471.4,1.0,1.0,0.0,3.0,1.0,0.0
17596800.0,297.95,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,305.15,297.96,305.15,298.28,292.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,122020.3,0.0,13465.92,1.0,282.04,289.98,300.96,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22316.96,0.0,1835.04,2275.33,0.0,3477.2,1.0,1.0,0.0,3.0,1.0,0.0
17597100.0,297.94,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,305.07,297.93,305.07,298.27,292.51,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,121938.44,0.0,13465.93,1.0,282.02,289.95,300.94,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22300.31,0.0,1835.04,2275.33,0.0,3485.77,1.0,1.0,0.0,3.0,1.0,0.0
17597400.0,297.93,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,292.47,1.0,1.0,2.66,292.47,291.15,304.98,297.91,304.98,298.26,292.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,121863.97,0.0,13465.97,1.0,282.0,289.93,300.91,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22282.43,0.0,1835.04,2275.33,0.0,3493.45,1.0,1.0,0.0,3.0,1.0,0.0
17597700.0,297.92,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.44,1.0,1.0,2.66,292.44,291.15,304.9,297.89,304.9,298.25,292.44,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,121788.78,0.0,13466.03,1.0,281.98,289.9,300.89,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22264.4,0.0,1835.04,2275.33,0.0,3501.13,1.0,1.0,0.0,3.0,1.0,0.0
17598000.0,297.9,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.66,292.41,291.15,304.82,297.86,304.82,298.23,292.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,121712.81,0.0,13466.12,1.0,281.96,289.88,300.86,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22246.22,0.0,1835.04,2275.33,0.0,3508.87,1.0,1.0,0.0,3.0,1.0,0.0
17598300.0,297.88,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,304.73,297.83,304.73,298.21,292.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,121636.15,0.0,13466.23,1.0,281.94,289.85,300.84,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22227.89,0.0,1835.04,2275.33,0.0,3516.7,1.0,1.0,0.0,3.0,1.0,0.0
17598600.0,297.87,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,304.65,297.81,304.65,298.2,292.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,121558.7,0.0,13466.35,1.0,281.92,289.83,300.81,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22209.4,0.0,1835.04,2275.33,0.0,3524.61,1.0,1.0,0.0,3.0,1.0,0.0
17598900.0,297.85,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,304.57,297.78,304.57,298.18,292.31,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,121480.54,0.0,13466.47,1.0,281.9,289.8,300.79,307.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22190.77,0.0,1835.04,2275.33,0.0,3532.6,1.0,1.0,0.0,3.0,1.0,0.0
17599200.0,297.83,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.27,291.15,304.48,297.76,304.48,298.16,292.27,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,121401.55,0.0,13466.58,1.0,281.88,289.78,300.76,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22171.97,0.0,1835.04,2275.33,0.0,3540.66,1.0,1.0,0.0,3.0,1.0,0.0
17599500.0,297.82,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.24,1.0,1.0,2.66,292.24,291.15,304.4,297.73,304.4,298.14,292.24,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,121321.84,0.0,13466.68,1.0,281.85,289.75,300.73,307.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22153.02,0.0,1835.04,2275.33,0.0,3548.81,1.0,1.0,0.0,3.0,1.0,0.0
17599800.0,297.8,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,304.32,297.7,304.32,298.13,292.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,121241.34,0.0,13466.77,1.0,281.83,289.72,300.71,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22133.92,0.0,1835.04,2275.33,0.0,3557.03,1.0,1.0,0.0,3.0,1.0,0.0
17600100.0,297.78,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,304.23,297.68,304.23,298.11,292.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,121160.11,0.0,13466.85,1.0,281.81,289.7,300.68,307.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22114.67,0.0,1835.04,2275.33,0.0,3565.34,1.0,1.0,0.0,3.0,1.0,0.0
17600400.0,297.76,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,304.15,297.65,304.15,298.09,292.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,121078.56,0.0,13466.91,1.0,281.79,289.67,300.65,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22095.33,0.0,1835.04,2275.33,0.0,3573.77,1.0,1.0,0.0,3.0,1.0,0.0
17600700.0,297.74,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,304.07,297.63,304.07,298.07,292.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,121007.59,0.0,13466.91,1.0,281.77,289.64,300.63,307.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22077.2,0.0,1835.04,2275.33,0.0,3581.0,1.0,1.0,0.0,3.0,1.0,0.0
17601000.0,297.72,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,292.07,1.0,1.0,2.66,292.07,291.15,303.99,297.61,304.0,298.05,292.07,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,120950.88,0.0,13466.83,1.0,281.75,289.62,300.61,307.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22062.11,0.0,1835.04,2275.33,0.0,3586.83,1.0,1.0,0.0,3.0,1.0,0.0
17601300.0,297.69,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,292.05,1.0,1.0,2.66,292.05,291.15,303.92,297.59,303.92,298.03,292.05,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,120900.71,0.0,13466.7,1.0,281.74,289.6,300.59,307.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22049.2,0.0,1835.04,2275.33,0.0,3591.9,1.0,1.0,0.0,3.0,1.0,0.0
17601600.0,297.67,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.66,292.03,291.15,303.85,297.57,303.85,298.01,292.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,120852.95,0.0,13466.59,1.0,281.72,289.59,300.57,307.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22037.49,0.0,1835.04,2275.33,0.0,3596.76,1.0,1.0,0.0,3.0,1.0,0.0
17601900.0,297.65,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.0,291.15,303.78,297.56,303.78,297.98,292.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,120803.12,0.0,13466.52,1.0,281.71,289.57,300.56,307.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22025.86,0.0,1835.04,2275.33,0.0,3601.84,1.0,1.0,0.0,3.0,1.0,0.0
17602200.0,297.62,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.98,1.0,0.99,2.66,291.98,291.15,303.71,297.54,303.71,297.96,291.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,120746.27,0.0,13466.48,1.0,281.7,289.55,300.54,307.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22013.25,0.0,1835.04,2275.33,0.0,3607.65,1.0,1.0,0.0,3.0,1.0,0.0
17602500.0,297.6,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.95,1.0,0.99,2.66,291.95,291.15,303.64,297.52,303.64,297.94,291.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,120677.77,0.0,13466.45,1.0,281.68,289.53,300.52,306.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21998.57,0.0,1835.04,2275.33,0.0,3614.63,1.0,1.0,0.0,3.0,1.0,0.0
17602800.0,297.57,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.92,1.0,0.98,2.66,291.92,291.15,303.56,297.49,303.56,297.91,291.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,120592.88,0.0,13466.39,1.0,281.66,289.51,300.49,306.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21980.68,0.0,1835.04,2275.33,0.0,3623.23,1.0,1.0,0.0,3.0,1.0,0.0
17603100.0,297.54,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.88,1.0,0.96,2.66,291.88,291.15,303.47,297.46,303.47,297.88,291.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,120487.19,0.0,13466.32,1.0,281.64,289.48,300.46,306.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.63,0.0,1835.04,2275.33,0.0,3634.0,1.0,1.0,0.0,3.0,1.0,0.0
17603400.0,297.51,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.83,1.0,0.94,2.66,291.83,291.15,303.37,297.42,303.37,297.86,291.83,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,120355.88,0.0,13466.25,1.0,281.6,289.44,300.42,306.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21931.21,0.0,1835.04,2275.33,0.0,3647.33,1.0,1.0,0.0,3.0,1.0,0.0
17603700.0,297.48,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.77,1.0,0.92,2.66,291.77,291.15,303.27,297.37,303.27,297.82,291.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,120194.11,0.0,13466.17,1.0,281.57,289.39,300.37,306.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21897.51,0.0,1835.04,2275.33,0.0,3663.78,1.0,1.0,0.0,3.0,1.0,0.0
17604000.0,297.45,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.7,1.0,0.89,2.66,291.7,291.15,303.15,297.31,303.15,297.79,291.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,120000.34,0.0,13466.09,1.0,281.52,289.33,300.31,306.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.66,0.0,1835.04,2275.33,0.0,3684.02,1.0,1.0,0.0,3.0,1.0,0.0
17604300.0,297.41,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,291.65,1.0,0.85,2.66,291.65,291.15,303.02,297.28,303.02,297.76,291.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,119962.49,0.0,13466.04,1.0,281.48,289.29,300.28,306.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21826.97,0.0,1835.04,2275.33,0.0,3688.5,1.0,1.0,0.0,3.0,1.0,0.0
17604600.0,297.38,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,291.66,1.0,0.81,2.66,291.66,291.15,302.87,297.31,302.88,297.73,291.66,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,120124.27,0.0,13466.05,1.0,281.5,289.31,300.3,306.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21840.61,0.0,1835.04,2275.33,0.0,3672.6,1.0,1.0,0.0,3.0,1.0,0.0
17604900.0,297.37,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,291.71,1.0,0.77,2.66,291.71,291.15,302.72,297.39,302.72,297.71,291.72,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,120417.27,0.0,13466.09,1.0,281.56,289.39,300.38,306.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21890.14,0.0,1835.04,2275.33,0.0,3643.09,1.0,1.0,0.0,3.0,1.0,0.0
17605200.0,297.36,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,291.81,1.0,0.73,2.66,291.81,291.15,302.56,297.5,302.56,297.7,291.81,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,120799.86,0.0,13466.14,1.0,281.65,289.5,300.49,306.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21966.54,0.0,1835.04,2275.33,0.0,3604.7,1.0,1.0,0.0,3.0,1.0,0.0
17605500.0,297.36,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,291.92,1.0,0.69,2.66,291.92,291.15,302.39,297.63,302.39,297.69,291.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,121233.14,0.0,13466.15,1.0,281.75,289.63,300.62,307.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22060.51,0.0,1835.04,2275.33,0.0,3561.32,1.0,1.0,0.0,3.0,1.0,0.0
17605800.0,297.37,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,292.04,1.0,0.65,2.66,292.04,291.15,302.21,297.78,302.21,297.69,292.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,121679.91,0.0,13466.17,1.0,281.87,289.78,300.77,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22163.25,0.0,1835.04,2275.33,0.0,3516.74,1.0,1.0,0.0,3.0,1.0,0.0
17606100.0,297.37,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,292.16,1.0,0.61,2.66,292.16,291.15,302.03,297.92,302.03,297.7,292.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,122104.95,0.0,13466.14,1.0,281.98,289.92,300.91,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22266.25,0.0,1835.04,2275.33,0.0,3474.47,1.0,1.0,0.0,3.0,1.0,0.0
17606400.0,297.37,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.57,297.87,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.42,297.53,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.57,296.95,297.15,293.15,0.0,0.0,292.27,0.99,0.58,2.61,292.27,291.15,301.85,298.04,301.85,297.69,292.27,1.0,1.0,0.0,1.0,1.0,0.0,5.67,5.67,0.0,4.39,1.0,1.0,0.0,301.37,410.0,122437.59,0.0,13453.84,1.0,282.08,290.05,301.03,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22360.23,0.0,1835.04,2275.33,0.0,3437.86,1.0,1.0,0.0,3.0,1.0,0.0
17606700.0,297.34,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.57,297.89,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.6,297.85,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.45,297.51,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.6,296.98,297.15,293.15,0.0,0.0,292.33,0.96,0.55,2.48,292.33,291.15,301.67,298.14,301.67,297.67,292.33,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.38,1.0,1.0,0.0,310.04,410.0,122633.73,0.0,13414.22,1.0,282.16,290.14,301.14,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22431.65,0.0,1835.04,2275.33,0.0,3409.01,1.0,1.0,0.0,3.0,1.0,0.0
17607000.0,297.31,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.6,297.86,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.63,297.83,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.63,297.0,297.15,293.15,0.0,0.0,292.36,0.93,0.52,2.36,292.36,291.15,301.49,298.21,301.5,297.65,292.36,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.63,0.0,4.36,1.0,1.0,0.0,317.61,410.0,122728.1,0.0,13379.37,1.0,282.21,290.2,301.21,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22480.13,0.0,1835.04,2275.33,0.0,3391.29,1.0,1.0,0.0,3.0,1.0,0.0
17607300.0,297.28,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.62,297.83,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.65,297.8,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.48,297.45,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.65,297.02,297.15,293.15,0.0,0.0,292.36,0.9,0.5,2.26,292.36,291.15,301.32,298.23,301.32,297.62,292.36,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,324.4,410.0,122688.6,0.0,13347.7,1.0,282.23,290.22,301.23,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22498.99,0.0,1835.04,2275.33,0.0,3387.83,1.0,1.0,0.0,3.0,1.0,0.0
17607600.0,297.23,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.64,297.8,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.67,297.77,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.5,297.41,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.67,297.03,297.15,293.15,0.0,0.0,292.31,0.88,0.48,2.17,292.31,291.15,301.15,298.21,301.15,297.58,292.3,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.34,1.0,1.0,0.0,330.88,410.0,122482.6,0.0,13317.18,1.0,282.21,290.18,301.21,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22481.03,0.0,1835.04,2275.33,0.0,3401.07,1.0,1.0,0.0,3.0,1.0,0.0
17607900.0,298.4,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.53,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.53,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.45,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.36,0.41,0.3,0.0,295.62,303.15,300.98,298.14,300.37,298.43,290.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,312.85,269.91,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.81,303.15,285.15,0.0,0.0,295.27,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.35,0.41,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.35,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.29,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.0,295.36,303.15,300.82,298.06,300.49,299.09,291.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,224.43,82.3,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,299.02,303.15,285.15,0.0,0.0,295.07,0.43,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.13,0.43,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.13,0.43,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.08,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.02,0.43,0.3,0.0,295.06,303.15,300.65,297.97,300.54,299.49,291.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,138.62,66.78,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,299.14,303.15,285.15,0.0,0.0,294.9,0.48,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.96,0.48,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.96,0.48,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.91,0.48,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.85,0.48,0.3,0.0,294.83,303.15,300.48,297.86,300.54,299.69,291.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,61.16,48.99,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,299.2,303.15,285.15,0.0,0.0,294.79,0.55,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.85,0.55,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.85,0.55,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.8,0.55,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.75,0.55,0.3,0.0,294.68,303.15,300.32,297.75,300.53,299.77,291.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,34.07,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,299.24,303.15,285.15,0.0,0.0,294.73,0.67,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.79,0.67,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.79,0.67,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.74,0.67,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.69,0.67,0.3,0.0,294.6,303.15,300.15,297.63,300.51,299.8,292.1,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,23.76,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,299.27,303.15,285.15,0.0,0.0,294.71,0.81,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.77,0.81,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.77,0.81,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.72,0.81,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.67,0.81,0.3,0.0,294.57,303.15,299.98,297.52,300.5,299.81,292.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,17.62,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,299.28,303.15,285.15,0.0,0.0,294.71,0.99,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.77,0.99,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.77,0.99,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.72,0.99,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.67,0.99,0.3,0.0,294.56,303.15,299.82,297.41,300.48,299.81,292.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.87,13.68,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,299.3,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,299.65,297.3,300.48,299.81,292.51,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.97,10.69,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,299.31,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,299.48,297.2,300.47,299.81,292.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.81,8.48,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,299.31,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,299.32,297.11,300.47,299.81,292.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.63,7.01,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,299.32,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,299.15,297.03,300.47,299.81,292.77,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.45,5.93,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,299.33,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,298.99,296.98,300.47,299.81,292.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.27,5.05,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,299.33,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,298.84,296.96,300.47,299.81,292.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.09,4.3,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,299.34,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,298.71,296.97,300.47,299.81,292.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.91,3.67,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,299.34,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,298.59,297.0,300.47,299.81,292.97,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.73,3.13,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
