time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637600.0,299.18,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.92,296.35,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,299.18,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.81,296.33,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,299.18,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.69,296.3,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,299.18,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.57,296.27,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,299.17,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.46,296.24,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,299.17,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.35,296.21,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,299.17,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.26,296.18,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,299.16,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.19,296.16,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,299.16,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.15,296.15,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,299.16,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.12,296.12,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,299.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.1,296.1,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,299.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.08,296.08,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,299.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.06,296.06,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,299.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.05,296.05,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,299.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.05,296.05,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,299.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.05,296.05,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,299.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.05,296.05,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,299.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.06,296.06,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,299.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.08,296.08,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,299.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.11,296.11,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,299.16,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.15,296.15,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,299.17,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.19,296.14,300.48,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,299.18,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.56,303.15,296.24,296.13,300.48,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,299.19,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.55,303.15,296.28,296.11,300.48,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,299.2,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,294.55,303.15,296.34,296.1,300.47,299.81,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.45,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,299.21,303.15,285.15,0.0,0.0,294.71,0.94,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.76,0.94,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.76,0.94,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.72,0.94,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.67,0.94,0.3,0.0,294.55,303.15,296.39,296.1,300.45,299.78,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.23,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,299.22,303.15,285.15,0.0,0.0,294.7,0.71,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.75,0.71,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.75,0.71,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.71,0.71,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.66,0.71,0.3,0.0,294.53,303.15,296.46,296.1,300.36,299.68,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.32,3.36,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,299.23,303.15,285.15,0.0,0.0,294.65,0.63,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.7,0.63,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.7,0.63,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.66,0.63,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.61,0.63,0.3,0.0,294.47,303.15,296.54,296.12,300.19,299.51,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,337.57,5.57,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,299.24,303.15,285.15,0.0,0.0,294.6,0.61,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.65,0.61,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.65,0.61,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.61,0.61,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.56,0.61,0.3,0.0,294.4,303.15,296.63,296.14,300.01,299.33,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,286.77,6.44,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,299.25,303.15,285.15,0.0,0.0,294.54,0.55,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.59,0.55,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.59,0.55,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.55,0.55,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.5,0.55,0.3,0.0,294.33,303.15,296.74,296.18,299.82,299.14,293.21,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,228.26,8.26,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,299.26,303.15,285.15,0.0,0.0,294.45,0.49,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.49,0.49,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.49,0.49,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.46,0.49,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.42,0.49,0.3,0.0,294.22,303.15,296.86,296.24,299.55,298.88,293.21,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,156.88,13.11,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,299.27,303.15,285.15,0.0,0.0,294.33,0.47,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.38,0.47,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.38,0.47,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.34,0.47,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.3,0.47,0.3,0.0,294.09,303.15,296.99,296.31,299.22,298.58,293.21,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,80.75,17.7,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,299.27,303.15,285.15,0.0,0.0,294.21,0.46,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.25,0.46,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.25,0.46,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.22,0.46,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.19,0.46,0.3,0.0,293.96,303.15,297.15,296.41,298.92,298.31,293.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.01,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,299.28,303.15,285.15,0.0,0.0,294.1,0.45,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.13,0.45,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.13,0.45,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.1,0.45,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.07,0.45,0.3,0.0,293.84,303.15,297.32,296.51,298.66,298.11,293.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,23.24,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,299.28,303.15,285.15,0.0,0.0,293.99,0.45,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.02,0.45,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.02,0.45,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.0,0.45,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.97,0.45,0.3,0.0,293.73,303.15,297.48,296.62,298.47,297.98,293.25,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.76,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,299.29,303.15,285.15,0.0,0.0,293.9,0.45,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,0.45,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.93,0.45,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.91,0.45,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.0,293.65,303.15,297.65,296.73,298.33,297.91,293.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,25.69,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,299.29,303.15,285.15,0.0,0.0,293.82,0.45,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.85,0.45,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.85,0.45,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.83,0.45,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.81,0.45,0.3,0.0,293.58,303.15,297.82,296.85,298.25,297.88,293.28,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,26.12,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,299.3,303.15,285.15,0.0,0.0,293.76,0.45,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.78,0.45,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.78,0.45,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.76,0.45,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.74,0.45,0.3,0.0,293.52,303.15,297.98,296.96,298.2,297.89,293.31,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,26.17,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,299.3,303.15,285.15,0.0,0.0,293.7,0.46,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.72,0.46,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.72,0.46,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,0.46,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.69,0.46,0.3,0.0,293.48,303.15,298.15,297.07,298.18,297.93,293.33,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,26.02,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,299.31,303.15,285.15,0.0,0.0,293.65,0.47,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.67,0.47,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.67,0.47,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.66,0.47,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.64,0.47,0.3,0.0,293.44,303.15,298.32,297.18,298.19,297.98,293.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,25.74,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,299.32,303.15,285.15,0.0,0.0,293.61,0.47,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.63,0.47,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.63,0.47,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.62,0.47,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.6,0.47,0.3,0.0,293.42,303.15,298.48,297.29,298.22,298.06,293.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,25.5,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649900.0,299.33,303.15,285.15,0.0,0.0,293.58,0.47,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.59,0.47,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.59,0.47,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.58,0.47,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.57,0.47,0.3,0.0,293.4,303.15,298.65,297.4,298.27,298.14,293.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,25.42,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650200.0,299.34,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.56,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.56,0.47,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.54,0.47,0.3,0.0,293.38,303.15,298.82,297.5,298.33,298.24,293.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,25.67,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650500.0,299.36,303.15,285.15,0.0,0.0,293.53,0.47,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.54,0.47,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.54,0.47,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.53,0.47,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.52,0.47,0.3,0.0,293.37,303.15,298.98,297.61,298.41,298.35,293.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,26.43,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650800.0,299.39,303.15,285.15,0.0,0.0,293.51,0.47,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.52,0.47,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.52,0.47,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.51,0.47,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.5,0.47,0.3,0.0,293.37,303.15,299.15,297.71,298.5,298.47,293.52,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,27.91,0.0,0.0,0.0,282.21,290.18,301.69,305.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651100.0,299.12,297.15,293.15,0.0,0.0,293.62,1.0,0.83,0.26,299.18,297.15,293.15,0.0,0.0,293.62,1.0,0.84,0.27,299.15,297.15,293.15,0.0,0.0,293.62,1.0,0.84,0.2,299.0,297.15,293.15,0.0,0.0,293.62,1.0,0.8,0.27,298.8,297.15,293.15,0.0,0.0,293.62,1.0,0.76,1.28,293.6,291.15,299.32,297.8,299.32,299.13,293.51,1.0,0.48,0.93,1.0,0.07,0.93,2.72,2.72,0.0,2.11,0.63,0.63,0.0,68.61,70.87,44818.87,0.0,1472.57,1.0,283.62,292.42,303.75,306.66,293.15,293.15,283.15,7675.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.29,1.65,0.08,5.28,4.13,1.16,0.0,0.0,0.0,8931.68,0.0,110.81,2275.96,0.0,657.46,0.38,1.0,0.0,3.0,1.0,0.0
17651400.0,298.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.29,298.74,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.3,298.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.22,298.54,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.3,298.26,297.15,293.15,0.0,0.0,293.16,1.0,0.96,1.43,293.16,291.15,299.48,297.87,299.48,298.65,293.15,1.0,0.54,0.89,1.0,0.11,0.89,3.06,3.06,0.0,2.36,0.7,0.7,0.0,86.38,88.69,53258.66,0.0,2082.68,1.0,284.54,291.92,300.96,303.78,293.15,293.15,283.15,12624.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.73,2.19,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10048.06,0.0,256.72,2275.33,0.0,1479.14,0.51,1.0,0.0,3.0,1.0,0.0
17651700.0,298.36,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.32,298.49,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.25,298.3,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.57,292.87,291.15,299.65,297.92,299.65,298.4,292.87,1.0,0.59,0.85,1.0,0.15,0.85,3.36,3.36,0.0,2.6,0.76,0.76,0.0,104.41,106.51,62386.82,0.0,2769.23,1.0,284.54,291.6,301.01,304.27,293.15,293.15,283.15,13756.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.62,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11119.54,0.0,418.51,2275.33,0.0,1810.29,0.6,1.0,0.0,3.0,1.0,0.0
17652000.0,298.22,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.36,298.26,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.36,297.78,297.15,293.15,0.0,0.0,292.71,1.0,1.0,1.7,292.71,291.15,299.82,297.96,299.82,298.25,292.7,1.0,0.64,0.8,1.0,0.2,0.8,3.64,3.64,0.0,2.81,0.82,0.82,0.0,122.39,124.33,70178.45,0.0,3516.38,1.0,284.53,291.38,301.03,304.7,293.15,293.15,283.15,14244.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12104.51,0.0,601.84,2275.33,0.0,2125.19,0.68,1.0,0.0,3.0,1.0,0.0
17652300.0,298.12,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.37,298.24,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.38,298.15,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.28,298.04,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.38,297.66,297.15,293.15,0.0,0.0,292.61,1.0,1.0,1.82,292.61,291.15,299.98,297.99,299.98,298.14,292.61,1.0,0.69,0.74,1.0,0.26,0.74,3.9,3.9,0.0,3.01,0.89,0.89,0.0,140.34,142.15,76965.37,0.0,4319.92,1.0,284.52,291.22,301.04,305.06,293.15,293.15,283.15,14672.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.75,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13027.63,0.0,804.56,2275.33,0.0,2369.82,0.76,1.0,0.0,3.0,1.0,0.0
17652600.0,298.05,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.39,298.15,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.3,297.96,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.94,292.53,291.15,300.15,298.01,300.15,298.06,292.53,1.0,0.73,0.68,1.0,0.32,0.68,4.14,4.14,0.0,3.2,0.95,0.95,0.0,158.28,159.97,83342.66,0.0,5176.87,1.0,284.51,291.09,301.06,305.41,293.15,293.15,283.15,15555.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.03,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13958.02,0.0,1047.14,2275.33,0.0,2567.7,0.83,1.0,0.0,3.0,1.0,0.0
17652900.0,297.97,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.43,297.98,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.32,297.89,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.43,297.48,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.04,292.37,291.15,300.32,298.03,300.32,297.98,292.37,1.0,0.77,0.61,1.0,0.39,0.61,4.36,4.36,0.0,3.38,1.0,1.0,0.0,176.19,177.79,90591.14,0.0,6083.63,1.0,284.49,290.9,301.07,305.8,293.15,293.15,283.15,17933.67,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.38,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15105.62,0.0,1432.22,2275.33,0.0,2759.67,0.92,1.0,0.0,3.0,1.0,0.0
17653200.0,297.9,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.43,298.0,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.45,297.9,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.33,297.81,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.45,297.39,297.15,293.15,0.0,0.0,292.29,1.0,1.0,2.14,292.29,291.15,300.48,298.05,300.48,297.91,292.29,1.0,0.81,0.54,1.0,0.46,0.54,4.58,4.58,0.0,3.54,1.0,1.0,0.0,194.08,195.61,96793.97,0.0,7037.97,1.0,284.47,290.77,301.08,306.15,293.15,293.15,283.15,21122.89,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16123.03,0.0,1835.04,2275.33,0.0,2920.93,1.0,1.0,0.0,3.0,1.0,0.0
17653500.0,297.87,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.45,297.96,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.47,297.86,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.35,297.77,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,292.5,1.0,1.0,2.24,292.5,291.15,300.65,298.07,300.65,297.87,292.5,1.0,0.84,0.46,1.0,0.54,0.46,4.79,4.79,0.0,3.7,1.0,1.0,0.0,211.96,213.43,98539.16,0.0,8037.47,1.0,284.49,290.9,301.08,306.26,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16341.48,0.0,1835.04,2275.33,0.0,2986.16,1.0,1.0,0.0,3.0,1.0,0.0
17653800.0,297.85,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.47,297.94,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.49,297.83,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.36,297.76,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.49,297.31,297.15,293.15,0.0,0.0,292.71,1.0,1.0,2.33,292.71,291.15,300.82,298.11,300.82,297.85,292.71,1.0,0.88,0.38,1.0,0.62,0.38,4.98,4.98,0.0,3.86,1.0,1.0,0.0,229.84,231.25,100211.71,0.0,9080.95,1.0,284.51,291.03,301.11,306.37,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16580.8,0.0,1835.04,2275.33,0.0,3012.6,1.0,1.0,0.0,3.0,1.0,0.0
17654100.0,297.85,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.48,297.93,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.51,297.82,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.38,297.75,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.51,297.3,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.42,292.91,291.15,300.98,298.15,300.98,297.84,292.91,1.0,0.91,0.29,1.0,0.71,0.29,5.17,5.17,0.0,4.0,1.0,1.0,0.0,247.72,249.07,101844.88,0.0,10166.72,1.0,284.53,291.15,301.15,306.5,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16825.98,0.0,1835.04,2275.33,0.0,3031.08,1.0,1.0,0.0,3.0,1.0,0.0
17654400.0,297.85,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.5,297.93,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.39,297.75,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.29,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.51,293.1,291.15,301.15,298.21,301.15,297.84,293.11,1.0,0.94,0.2,1.0,0.8,0.2,5.36,5.36,0.0,4.15,1.0,1.0,0.0,265.58,266.89,103493.98,0.0,11292.97,1.0,284.55,291.28,301.21,306.64,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17085.92,0.0,1835.04,2275.33,0.0,3042.8,1.0,1.0,0.0,3.0,1.0,0.0
17654700.0,297.84,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.52,297.91,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.55,297.8,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.55,297.28,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.59,293.07,291.15,301.32,298.29,301.32,297.83,293.07,1.0,0.98,0.11,1.0,0.89,0.11,5.54,5.54,0.0,4.28,1.0,1.0,0.0,283.45,284.71,109635.31,0.0,12459.1,1.0,283.98,291.12,301.32,307.14,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18554.63,0.0,1835.04,2275.33,0.0,3121.95,1.0,1.0,0.0,3.0,1.0,0.0
17655000.0,297.81,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,301.48,298.42,301.48,297.79,293.04,1.0,1.0,0.01,1.0,0.99,0.01,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,302.53,115970.2,0.0,13467.49,1.0,283.42,290.96,301.43,307.57,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19886.24,0.0,1835.04,2275.33,0.0,3192.07,1.0,1.0,0.0,3.0,1.0,0.0
17655300.0,297.78,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,301.65,298.57,301.65,297.76,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,320.35,123002.59,0.0,13466.23,1.0,282.65,290.67,301.58,308.17,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22142.48,0.0,1835.04,2275.33,0.0,3245.89,1.0,1.0,0.0,3.0,1.0,0.0
17655600.0,297.77,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,301.82,298.74,301.82,297.75,292.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,338.17,124712.39,0.0,13466.22,1.0,282.64,290.75,301.73,308.37,293.15,293.15,280.35,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22885.56,0.0,1835.04,2275.33,0.0,3216.97,1.0,1.0,0.0,3.0,1.0,0.0
17655900.0,297.81,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,301.98,298.93,301.98,297.79,293.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,355.99,125325.58,0.0,13466.2,1.0,282.79,290.94,301.92,308.58,293.15,293.15,279.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23030.11,0.0,1835.04,2275.33,0.0,3158.74,1.0,1.0,0.0,3.0,1.0,0.0
17656200.0,297.86,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.37,1.0,1.0,2.66,293.37,291.15,302.15,299.13,302.15,297.83,293.37,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,373.81,125949.55,0.0,13466.16,1.0,282.95,291.13,302.12,308.82,293.15,293.15,278.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23185.13,0.0,1835.04,2275.33,0.0,3098.36,1.0,1.0,0.0,3.0,1.0,0.0
17656500.0,297.92,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,302.32,299.33,302.32,297.89,293.58,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,391.63,126570.21,0.0,13466.12,1.0,283.11,291.33,302.32,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23344.04,0.0,1835.04,2275.33,0.0,3038.69,1.0,1.0,0.0,3.0,1.0,0.0
17656800.0,297.98,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,302.48,299.52,302.48,297.94,293.79,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,409.25,127164.88,0.0,13466.09,1.0,283.26,291.53,302.51,309.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23500.99,0.0,1835.04,2275.33,0.0,2981.9,1.0,1.0,0.0,3.0,1.0,0.0
17657100.0,298.05,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.98,291.15,302.65,299.7,302.65,298.0,293.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,127830.44,0.0,13466.08,1.0,283.39,291.7,302.61,309.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23634.16,0.0,1835.04,2275.33,0.0,3038.22,1.0,1.0,0.0,3.0,1.0,0.0
17657400.0,298.1,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,294.13,1.0,1.0,2.66,294.13,291.15,302.82,299.86,302.82,298.05,294.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,128630.7,0.0,13466.07,1.0,283.47,291.84,302.62,309.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23723.17,0.0,1835.04,2275.33,0.0,3165.93,1.0,1.0,0.0,3.0,1.0,0.0
17657700.0,298.16,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,302.98,299.99,302.98,298.1,294.27,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,129299.51,0.0,13466.06,1.0,283.54,291.95,302.61,309.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23794.24,0.0,1835.04,2275.33,0.0,3279.22,1.0,1.0,0.0,3.0,1.0,0.0
17658000.0,298.21,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,294.37,1.0,1.0,2.66,294.37,291.15,303.15,300.08,303.15,298.15,294.37,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,129775.65,0.0,13466.06,1.0,283.59,292.03,302.61,309.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23845.78,0.0,1835.04,2275.33,0.0,3366.97,1.0,1.0,0.0,3.0,1.0,0.0
17658300.0,298.25,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,294.42,1.0,1.0,2.66,294.42,291.15,303.31,300.13,303.3,298.19,294.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,129972.27,0.0,13466.05,1.0,283.62,292.07,302.6,309.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23870.36,0.0,1835.04,2275.33,0.0,3415.43,1.0,1.0,0.0,3.0,1.0,0.0
17658600.0,298.27,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,294.42,1.0,1.0,2.66,294.42,291.15,303.44,300.11,303.44,298.21,294.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,129867.78,0.0,13466.03,1.0,283.61,292.06,302.59,309.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23863.26,0.0,1835.04,2275.33,0.0,3413.73,1.0,1.0,0.0,3.0,1.0,0.0
17658900.0,298.29,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,294.38,1.0,1.0,2.66,294.38,291.15,303.56,300.04,303.56,298.22,294.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,129510.0,0.0,13466.01,1.0,283.58,292.01,302.58,309.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23829.62,0.0,1835.04,2275.33,0.0,3367.11,1.0,1.0,0.0,3.0,1.0,0.0
17659200.0,298.29,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,294.3,1.0,1.0,2.66,294.3,291.15,303.66,299.94,303.66,298.22,294.3,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,128946.14,0.0,13465.99,1.0,283.52,291.92,302.57,309.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23774.81,0.0,1835.04,2275.33,0.0,3285.06,1.0,1.0,0.0,3.0,1.0,0.0
17659500.0,298.28,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,303.74,299.8,303.74,298.22,294.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,128228.66,0.0,13465.96,1.0,283.45,291.8,302.57,309.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23704.1,0.0,1835.04,2275.33,0.0,3178.1,1.0,1.0,0.0,3.0,1.0,0.0
17659800.0,298.27,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,303.82,299.65,303.82,298.2,294.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,127408.1,0.0,13465.94,1.0,283.37,291.67,302.56,309.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23622.34,0.0,1835.04,2275.33,0.0,3056.08,1.0,1.0,0.0,3.0,1.0,0.0
17660100.0,298.25,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,303.88,299.48,303.88,298.19,293.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,126655.62,0.0,13465.92,1.0,283.27,291.52,302.49,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23519.43,0.0,1835.04,2275.33,0.0,3032.53,1.0,1.0,0.0,3.0,1.0,0.0
17660400.0,298.22,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,303.94,299.32,303.94,298.16,293.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,126119.27,0.0,13465.9,1.0,283.15,291.36,302.33,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23388.73,0.0,1835.04,2275.33,0.0,3078.96,1.0,1.0,0.0,3.0,1.0,0.0
17660700.0,298.19,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,303.99,299.16,303.99,298.14,293.62,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,125650.48,0.0,13465.89,1.0,283.02,291.2,302.17,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23263.92,0.0,1835.04,2275.33,0.0,3123.68,1.0,1.0,0.0,3.0,1.0,0.0
17661000.0,298.16,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,304.05,299.03,304.04,298.11,293.5,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.65,410.0,125265.47,0.0,13465.88,1.0,282.91,291.07,302.04,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23155.92,0.0,1835.04,2275.33,0.0,3160.92,1.0,1.0,0.0,3.0,1.0,0.0
