time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17661300.0,298.14,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,304.1,298.94,304.1,298.09,293.4,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.65,410.0,124999.18,0.0,13465.87,1.0,282.83,290.97,301.94,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23073.08,0.0,1835.04,2275.33,0.0,3186.92,1.0,1.0,0.0,3.0,1.0,0.0
17661600.0,298.12,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,304.15,298.88,304.15,298.07,293.35,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.65,410.0,124883.68,0.0,13465.87,1.0,282.78,290.91,301.88,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23023.75,0.0,1835.04,2275.33,0.0,3198.16,1.0,1.0,0.0,3.0,1.0,0.0
17661900.0,298.1,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,304.19,298.85,304.19,298.06,293.32,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.65,410.0,124795.25,0.0,13465.87,1.0,282.76,290.88,301.85,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22998.98,0.0,1835.04,2275.33,0.0,3206.2,1.0,1.0,0.0,3.0,1.0,0.0
17662200.0,298.09,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,293.29,291.15,304.22,298.82,304.22,298.04,293.29,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,124675.5,0.0,13465.88,1.0,282.73,290.84,301.82,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22971.56,0.0,1835.04,2275.33,0.0,3217.63,1.0,1.0,0.0,3.0,1.0,0.0
17662500.0,298.07,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.25,291.15,304.22,298.77,304.22,298.03,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,124542.58,0.0,13465.89,1.0,282.7,290.8,301.78,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22940.36,0.0,1835.04,2275.33,0.0,3230.55,1.0,1.0,0.0,3.0,1.0,0.0
17662800.0,298.05,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,304.21,298.73,304.21,298.01,293.21,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,124399.82,0.0,13465.91,1.0,282.66,290.76,301.73,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22906.23,0.0,1835.04,2275.33,0.0,3244.48,1.0,1.0,0.0,3.0,1.0,0.0
17663100.0,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,304.19,298.68,304.19,298.0,293.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,124250.27,0.0,13465.93,1.0,282.62,290.71,301.69,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22870.1,0.0,1835.04,2275.33,0.0,3259.16,1.0,1.0,0.0,3.0,1.0,0.0
17663400.0,298.01,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,304.17,298.63,304.17,297.98,293.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,124096.89,0.0,13465.96,1.0,282.59,290.66,301.64,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22832.65,0.0,1835.04,2275.33,0.0,3274.19,1.0,1.0,0.0,3.0,1.0,0.0
17663700.0,297.98,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,304.15,298.58,304.15,297.96,293.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,123942.72,0.0,13465.98,1.0,282.55,290.61,301.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22794.76,0.0,1835.04,2275.33,0.0,3289.36,1.0,1.0,0.0,3.0,1.0,0.0
17664000.0,297.97,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,304.13,298.54,304.13,297.95,293.01,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,123790.95,0.0,13466.01,1.0,282.51,290.56,301.54,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22757.12,0.0,1835.04,2275.33,0.0,3304.33,1.0,1.0,0.0,3.0,1.0,0.0
17664300.0,297.95,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,304.11,298.49,304.11,297.93,292.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,123644.09,0.0,13466.03,1.0,282.47,290.51,301.49,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22720.38,0.0,1835.04,2275.33,0.0,3318.77,1.0,1.0,0.0,3.0,1.0,0.0
17664600.0,297.93,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,292.91,291.15,304.11,298.44,304.11,297.92,292.91,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,123505.3,0.0,13466.05,1.0,282.43,290.47,301.45,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22685.34,0.0,1835.04,2275.33,0.0,3332.45,1.0,1.0,0.0,3.0,1.0,0.0
17664900.0,297.92,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,304.12,298.4,304.12,297.92,292.87,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123377.04,0.0,13466.07,1.0,282.4,290.43,301.4,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22652.58,0.0,1835.04,2275.33,0.0,3345.07,1.0,1.0,0.0,3.0,1.0,0.0
17665200.0,297.91,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,304.15,298.36,304.15,297.91,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123263.03,0.0,13466.07,1.0,282.37,290.39,301.36,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22622.94,0.0,1835.04,2275.33,0.0,3356.6,1.0,1.0,0.0,3.0,1.0,0.0
17665500.0,297.91,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,292.82,291.15,304.22,298.34,304.22,297.91,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123225.31,0.0,13466.07,1.0,282.34,290.36,301.34,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22603.4,0.0,1835.04,2275.33,0.0,3360.19,1.0,1.0,0.0,3.0,1.0,0.0
17665800.0,297.91,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,304.34,298.35,304.34,297.92,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123277.38,0.0,13466.08,1.0,282.35,290.37,301.35,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22605.19,0.0,1835.04,2275.33,0.0,3354.88,1.0,1.0,0.0,3.0,1.0,0.0
17666100.0,297.92,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,304.5,298.38,304.49,297.94,292.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123393.05,0.0,13466.08,1.0,282.37,290.39,301.38,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22624.94,0.0,1835.04,2275.33,0.0,3343.19,1.0,1.0,0.0,3.0,1.0,0.0
17666400.0,297.94,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,304.68,298.43,304.68,297.96,292.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123554.87,0.0,13466.09,1.0,282.4,290.44,301.42,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22658.45,0.0,1835.04,2275.33,0.0,3326.87,1.0,1.0,0.0,3.0,1.0,0.0
17666700.0,297.96,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,304.89,298.49,304.89,297.99,293.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123746.73,0.0,13466.1,1.0,282.45,290.5,301.48,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22701.63,0.0,1835.04,2275.33,0.0,3307.56,1.0,1.0,0.0,3.0,1.0,0.0
17667000.0,297.99,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,305.11,298.55,305.11,298.02,293.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,123952.86,0.0,13466.11,1.0,282.5,290.56,301.55,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22750.68,0.0,1835.04,2275.33,0.0,3286.92,1.0,1.0,0.0,3.0,1.0,0.0
17667300.0,298.01,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,293.2,291.15,305.33,298.62,305.33,298.05,293.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124158.05,0.0,13466.11,1.0,282.55,290.63,301.62,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22801.67,0.0,1835.04,2275.33,0.0,3266.37,1.0,1.0,0.0,3.0,1.0,0.0
17667600.0,298.03,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,293.28,291.15,305.55,298.68,305.55,298.08,293.28,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124347.63,0.0,13466.12,1.0,282.61,290.69,301.68,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22850.9,0.0,1835.04,2275.33,0.0,3247.37,1.0,1.0,0.0,3.0,1.0,0.0
17667900.0,298.05,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,305.75,298.74,305.75,298.1,293.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124508.13,0.0,13466.13,1.0,282.65,290.75,301.74,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22895.04,0.0,1835.04,2275.33,0.0,3231.43,1.0,1.0,0.0,3.0,1.0,0.0
17668200.0,298.07,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,305.92,298.78,305.92,298.12,293.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124625.02,0.0,13466.13,1.0,282.69,290.79,301.78,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22930.23,0.0,1835.04,2275.33,0.0,3219.58,1.0,1.0,0.0,3.0,1.0,0.0
17668500.0,298.08,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,306.06,298.81,306.06,298.14,293.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124686.65,0.0,13466.13,1.0,282.71,290.82,301.81,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22953.53,0.0,1835.04,2275.33,0.0,3213.41,1.0,1.0,0.0,3.0,1.0,0.0
17668800.0,298.08,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,306.15,298.81,306.15,298.15,293.48,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124679.52,0.0,13466.13,1.0,282.72,290.83,301.81,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22961.36,0.0,1835.04,2275.33,0.0,3213.9,1.0,1.0,0.0,3.0,1.0,0.0
17669100.0,298.07,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,306.19,298.8,306.19,298.14,293.48,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124635.73,0.0,13466.13,1.0,282.71,290.82,301.8,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22955.33,0.0,1835.04,2275.33,0.0,3218.19,1.0,1.0,0.0,3.0,1.0,0.0
17669400.0,298.06,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,306.18,298.79,306.18,298.13,293.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124577.25,0.0,13466.12,1.0,282.7,290.81,301.79,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22943.33,0.0,1835.04,2275.33,0.0,3223.9,1.0,1.0,0.0,3.0,1.0,0.0
17669700.0,298.04,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.43,1.0,1.0,2.66,293.43,291.15,306.12,298.77,306.12,298.12,293.43,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124504.05,0.0,13466.11,1.0,282.68,290.78,301.77,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22927.14,0.0,1835.04,2275.33,0.0,3231.19,1.0,1.0,0.0,3.0,1.0,0.0
17670000.0,298.03,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,306.04,298.74,306.04,298.11,293.4,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,124418.89,0.0,13466.1,1.0,282.66,290.76,301.74,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22907.44,0.0,1835.04,2275.33,0.0,3239.61,1.0,1.0,0.0,3.0,1.0,0.0
17670300.0,298.01,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,305.92,298.71,305.92,298.1,293.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,124325.01,0.0,13466.09,1.0,282.64,290.73,301.71,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22885.17,0.0,1835.04,2275.33,0.0,3249.0,1.0,1.0,0.0,3.0,1.0,0.0
17670600.0,297.99,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,305.79,298.68,305.79,298.08,293.31,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,124225.27,0.0,13466.08,1.0,282.61,290.7,301.68,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22861.0,0.0,1835.04,2275.33,0.0,3258.95,1.0,1.0,0.0,3.0,1.0,0.0
17670900.0,297.97,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,293.27,291.15,305.66,298.64,305.66,298.07,293.27,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,124123.63,0.0,13466.07,1.0,282.59,290.67,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22835.9,0.0,1835.04,2275.33,0.0,3269.15,1.0,1.0,0.0,3.0,1.0,0.0
17671200.0,297.95,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,305.52,298.61,305.52,298.05,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,124024.47,0.0,13466.06,1.0,282.56,290.63,301.61,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22810.89,0.0,1835.04,2275.33,0.0,3279.14,1.0,1.0,0.0,3.0,1.0,0.0
17671500.0,297.93,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,305.39,298.58,305.39,298.04,293.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123932.57,0.0,13466.06,1.0,282.54,290.6,301.58,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22787.02,0.0,1835.04,2275.33,0.0,3288.35,1.0,1.0,0.0,3.0,1.0,0.0
17671800.0,297.92,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,305.28,298.55,305.28,298.03,293.14,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,123854.04,0.0,13466.06,1.0,282.52,290.58,301.56,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22765.72,0.0,1835.04,2275.33,0.0,3296.3,1.0,1.0,0.0,3.0,1.0,0.0
17672100.0,297.9,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,305.2,298.53,305.2,298.01,293.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,123794.02,0.0,13466.06,1.0,282.5,290.55,301.53,308.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22748.28,0.0,1835.04,2275.33,0.0,3302.3,1.0,1.0,0.0,3.0,1.0,0.0
17672400.0,297.89,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,305.15,298.52,305.15,298.01,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123760.34,0.0,13466.06,1.0,282.49,290.54,301.52,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22736.41,0.0,1835.04,2275.33,0.0,3305.95,1.0,1.0,0.0,3.0,1.0,0.0
17672700.0,297.9,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,305.17,298.52,305.17,298.02,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123782.55,0.0,13466.06,1.0,282.48,290.54,301.52,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22734.19,0.0,1835.04,2275.33,0.0,3303.69,1.0,1.0,0.0,3.0,1.0,0.0
17673000.0,297.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,305.29,298.54,305.29,298.02,293.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123863.66,0.0,13466.08,1.0,282.5,290.55,301.54,308.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22746.81,0.0,1835.04,2275.33,0.0,3295.62,1.0,1.0,0.0,3.0,1.0,0.0
17673300.0,297.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,293.17,291.15,305.47,298.57,305.47,298.03,293.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,123985.07,0.0,13466.11,1.0,282.52,290.59,301.57,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22771.35,0.0,1835.04,2275.33,0.0,3283.29,1.0,1.0,0.0,3.0,1.0,0.0
17673600.0,297.92,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,305.71,298.62,305.71,298.05,293.24,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124134.26,0.0,13466.15,1.0,282.56,290.63,301.62,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22804.72,0.0,1835.04,2275.33,0.0,3268.27,1.0,1.0,0.0,3.0,1.0,0.0
17673900.0,297.93,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,305.98,298.67,305.98,298.06,293.32,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,124299.14,0.0,13466.19,1.0,282.6,290.68,301.67,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22843.69,0.0,1835.04,2275.33,0.0,3251.63,1.0,1.0,0.0,3.0,1.0,0.0
17674200.0,297.95,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,306.27,298.73,306.27,298.08,293.4,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,124471.28,0.0,13466.24,1.0,282.64,290.74,301.72,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22885.89,0.0,1835.04,2275.33,0.0,3234.36,1.0,1.0,0.0,3.0,1.0,0.0
17674500.0,297.97,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,306.55,298.79,306.54,298.11,293.49,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,124645.59,0.0,13466.3,1.0,282.69,290.79,301.78,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22929.44,0.0,1835.04,2275.33,0.0,3216.9,1.0,1.0,0.0,3.0,1.0,0.0
17674800.0,298.0,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.57,291.15,306.8,298.84,306.8,298.13,293.57,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,124820.21,0.0,13466.36,1.0,282.73,290.85,301.84,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22973.46,0.0,1835.04,2275.33,0.0,3199.53,1.0,1.0,0.0,3.0,1.0,0.0
17675100.0,298.02,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,307.0,298.9,307.0,298.16,293.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.52,410.0,124995.69,0.0,13466.42,1.0,282.78,290.91,301.9,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23017.73,0.0,1835.04,2275.33,0.0,3182.2,1.0,1.0,0.0,3.0,1.0,0.0
17675400.0,298.04,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,307.14,298.96,307.14,298.18,293.72,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,125173.65,0.0,13466.48,1.0,282.82,290.96,301.95,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23062.44,0.0,1835.04,2275.33,0.0,3164.77,1.0,1.0,0.0,3.0,1.0,0.0
17675700.0,298.07,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,307.2,299.01,307.2,298.21,293.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,125353.91,0.0,13466.53,1.0,282.87,291.02,302.01,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23107.7,0.0,1835.04,2275.33,0.0,3147.28,1.0,1.0,0.0,3.0,1.0,0.0
17676000.0,298.09,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,307.15,299.07,307.15,298.23,293.83,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,125527.0,0.0,13466.57,1.0,282.91,291.08,302.07,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23152.38,0.0,1835.04,2275.33,0.0,3129.79,1.0,1.0,0.0,3.0,1.0,0.0
17676300.0,298.1,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,306.9,299.07,306.9,298.26,293.82,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,125452.18,0.0,13466.59,1.0,282.93,291.09,302.08,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23169.05,0.0,1835.04,2275.33,0.0,3137.14,1.0,1.0,0.0,3.0,1.0,0.0
17676600.0,298.09,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,306.4,298.98,306.41,298.26,293.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,125054.35,0.0,13466.59,1.0,282.87,291.01,301.99,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23108.74,0.0,1835.04,2275.33,0.0,3176.1,1.0,1.0,0.0,3.0,1.0,0.0
17676900.0,298.06,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,305.71,298.79,305.71,298.23,293.44,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,124385.08,0.0,13466.59,1.0,282.73,290.83,301.81,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22976.91,0.0,1835.04,2275.33,0.0,3242.3,1.0,1.0,0.0,3.0,1.0,0.0
17677200.0,298.0,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,304.85,298.52,304.86,298.18,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,123473.86,0.0,13466.62,1.0,282.53,290.58,301.54,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22782.75,0.0,1835.04,2275.33,0.0,3332.86,1.0,1.0,0.0,3.0,1.0,0.0
17677500.0,297.91,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,292.67,291.15,303.89,298.18,303.9,298.11,292.67,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,122370.33,0.0,13466.74,1.0,282.27,290.25,301.21,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22537.58,0.0,1835.04,2275.33,0.0,3443.54,1.0,1.0,0.0,3.0,1.0,0.0
17677800.0,297.81,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.19,291.15,302.87,297.79,302.88,298.03,292.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,121132.39,0.0,13466.94,1.0,281.97,289.86,300.82,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22257.13,0.0,1835.04,2275.33,0.0,3568.95,1.0,1.0,0.0,3.0,1.0,0.0
17678100.0,297.69,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.68,1.0,0.98,2.66,291.68,291.15,301.84,297.38,301.84,297.93,291.67,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,119835.54,0.0,13467.14,1.0,281.63,289.45,300.41,306.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21959.65,0.0,1835.04,2275.33,0.0,3701.57,1.0,1.0,0.0,3.0,1.0,0.0
17678400.0,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,291.16,1.0,0.94,2.66,291.16,291.15,300.84,296.96,300.85,297.82,291.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.99,0.99,0.0,298.34,410.0,118555.26,0.0,13467.25,1.0,281.29,289.02,299.98,306.42,293.15,293.15,278.15,21268.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21663.93,0.0,1835.65,2275.33,0.0,3831.69,1.0,1.0,0.0,3.0,1.0,0.0
17678700.0,297.44,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.56,296.81,297.15,293.15,0.0,0.0,290.69,1.0,0.89,2.66,290.69,291.15,299.93,296.57,299.93,297.71,290.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.93,0.93,0.0,298.3,410.0,117264.35,0.0,13467.43,1.0,280.94,288.63,299.59,305.95,293.15,293.15,278.15,23167.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21374.78,0.0,1843.55,2275.33,0.0,3947.84,1.0,1.0,0.0,3.0,1.0,0.0
17679000.0,297.32,297.15,293.15,0.0,0.0,290.3,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,290.3,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,290.3,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,290.3,1.0,1.0,0.56,296.7,297.15,293.15,0.0,0.0,290.3,1.0,0.81,2.66,290.3,291.15,299.14,296.24,299.15,297.6,290.29,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.86,0.86,0.0,298.32,410.0,116077.04,0.0,13467.33,1.0,280.61,288.3,299.26,305.54,293.15,293.15,278.45,27036.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21111.3,0.0,1859.7,2275.33,0.0,4037.28,1.0,1.0,0.0,3.0,1.0,0.0
17679300.0,297.24,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.56,296.63,297.15,293.15,0.0,0.0,290.22,1.0,0.72,2.66,290.22,291.15,298.53,296.02,298.54,297.52,290.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.8,0.8,0.0,298.33,410.0,111912.87,0.0,13467.3,1.0,280.82,288.3,299.0,304.9,293.15,293.15,279.35,32012.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19002.65,0.0,1880.59,2275.33,0.0,4029.18,1.0,1.0,0.0,3.0,1.0,0.0
17679600.0,297.23,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.56,296.62,297.15,293.15,0.0,0.0,290.41,1.0,0.62,2.66,290.41,291.15,298.15,295.94,298.15,297.51,290.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.78,0.78,0.0,298.36,410.0,106733.66,0.0,13467.14,1.0,281.39,288.59,298.92,304.52,293.15,293.15,279.95,34469.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.55,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17753.06,0.0,1890.95,2275.33,0.0,3924.39,1.0,1.0,0.0,3.0,1.0,0.0
17679900.0,297.22,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.58,297.76,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.61,297.56,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.45,297.4,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.61,296.67,297.15,293.15,0.0,0.0,290.7,0.95,0.54,2.46,290.7,291.15,297.9,295.95,297.9,297.5,290.7,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,0.78,0.78,0.0,311.13,410.0,101110.02,0.0,13409.17,1.0,282.18,288.98,298.92,304.16,293.15,293.15,280.85,34773.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16237.6,0.0,1892.23,2275.33,0.0,3793.98,1.0,1.0,0.0,3.0,1.0,0.0
17680200.0,297.17,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.68,297.54,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.5,297.36,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.68,296.79,297.15,293.15,0.0,0.0,290.91,0.87,0.47,2.16,290.91,291.15,297.65,295.96,297.65,297.47,290.91,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,0.78,0.78,0.0,331.39,410.0,96835.02,0.0,13314.67,1.0,282.76,289.28,298.94,303.99,293.15,293.15,281.45,34177.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.55,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15495.72,0.0,1889.71,2275.33,0.0,3677.65,1.0,1.0,0.0,3.0,1.0,0.0
17680500.0,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,296.9,297.15,293.15,0.0,0.0,291.18,0.83,0.43,1.95,291.18,291.15,297.4,295.98,297.41,297.46,291.18,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.3,0.81,0.81,0.0,346.77,410.0,91554.43,0.0,13240.87,1.0,283.55,289.66,298.95,303.67,293.15,293.15,282.35,32040.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14362.85,0.0,1880.71,2275.33,0.0,3536.83,1.0,1.0,0.0,3.0,1.0,0.0
17680800.0,297.15,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.72,297.72,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.76,297.55,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.76,296.99,297.15,293.15,0.0,0.0,291.4,0.8,0.4,1.82,291.4,291.15,297.18,296.0,297.18,297.47,291.4,1.0,1.0,1.0,1.0,0.0,1.0,5.54,5.54,0.0,4.28,0.83,0.83,0.0,357.25,410.0,87697.65,0.0,13189.52,1.0,284.14,289.97,298.98,303.53,293.15,293.15,282.95,29270.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13854.98,0.0,1869.07,2275.33,0.0,3410.49,1.0,1.0,0.0,3.0,1.0,0.0
17681100.0,297.14,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.74,297.72,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.78,297.54,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.57,297.35,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.78,297.05,297.15,293.15,0.0,0.0,291.45,0.78,0.38,1.73,291.45,291.15,296.96,296.02,296.96,297.47,291.45,1.0,1.0,1.0,1.0,0.0,1.0,5.52,5.52,0.0,4.27,0.85,0.85,0.0,363.87,410.0,86604.01,0.0,13156.65,1.0,284.33,290.07,299.02,303.55,293.15,293.15,283.15,27673.5,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13723.39,0.0,1862.37,2275.33,0.0,3371.62,1.0,1.0,0.0,3.0,1.0,0.0
17681400.0,297.1,297.15,293.15,0.0,0.0,291.43,1.0,0.99,0.75,297.69,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.79,297.51,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.58,297.32,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.79,297.07,297.15,293.15,0.0,0.0,291.43,0.76,0.37,1.67,291.43,291.15,296.77,296.04,296.77,297.45,291.43,1.0,1.0,1.0,1.0,0.0,1.0,5.51,5.51,0.0,4.26,0.87,0.87,0.0,368.94,410.0,86812.13,0.0,13131.27,1.0,284.34,290.07,299.04,303.58,293.15,293.15,283.15,26810.41,31320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13762.4,0.0,1858.76,2275.33,0.0,3372.33,1.0,1.0,0.0,3.0,1.0,0.0
17681700.0,297.05,297.15,293.15,0.0,0.0,291.41,1.0,0.97,0.76,297.66,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.8,297.47,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.59,297.29,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.8,297.08,297.15,293.15,0.0,0.0,291.41,0.75,0.35,1.62,291.41,291.15,296.59,296.06,296.59,297.43,291.41,1.0,1.0,1.0,1.0,0.0,1.0,5.5,5.5,0.0,4.26,0.88,0.88,0.0,373.3,410.0,87013.05,0.0,13109.29,1.0,284.34,290.07,299.06,303.62,293.15,293.15,283.15,26054.8,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13799.84,0.0,1855.59,2275.33,0.0,3371.57,1.0,1.0,0.0,3.0,1.0,0.0
17682000.0,297.0,297.15,293.15,0.0,0.0,291.4,1.0,0.95,0.77,297.63,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.81,297.44,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.81,297.09,297.15,293.15,0.0,0.0,291.4,0.74,0.34,1.57,291.4,291.15,296.44,296.08,296.44,297.41,291.4,1.0,1.0,1.0,1.0,0.0,1.0,5.49,5.49,0.0,4.25,0.89,0.89,0.0,377.16,410.0,87203.98,0.0,13089.66,1.0,284.34,290.08,299.08,303.65,293.15,293.15,283.15,25384.2,25920.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13835.53,0.0,1852.79,2275.33,0.0,3370.71,1.0,1.0,0.0,3.0,1.0,0.0
17682300.0,296.96,297.15,293.15,0.0,0.0,291.41,1.0,0.91,0.78,297.61,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.82,297.41,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.61,297.24,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.82,297.1,297.15,293.15,0.0,0.0,291.41,0.73,0.33,1.53,291.41,291.15,296.32,296.1,296.32,297.39,291.41,1.0,1.0,1.0,1.0,0.0,1.0,5.48,5.48,0.0,4.24,0.9,0.9,0.0,380.44,410.0,87132.67,0.0,13072.94,1.0,284.34,290.1,299.1,303.66,293.15,293.15,283.15,24392.8,24840.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13831.09,0.0,1821.29,2275.33,0.0,3361.04,0.99,1.0,0.0,3.0,1.0,0.0
17682600.0,296.92,297.15,293.15,0.0,0.0,291.38,1.0,0.87,0.79,297.58,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.83,297.38,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.83,297.11,297.15,293.15,0.0,0.0,291.38,0.73,0.33,1.5,291.38,291.15,296.23,296.12,296.23,297.36,291.38,1.0,1.0,1.0,1.0,0.0,1.0,5.48,5.48,0.0,4.23,0.91,0.91,0.0,383.44,410.0,87560.05,0.0,13058.4,1.0,284.34,290.09,299.12,303.71,293.15,293.15,283.15,24183.37,27000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13902.61,0.0,1847.78,2275.33,0.0,3368.46,1.0,1.0,0.0,3.0,1.0,0.0
17682900.0,296.93,297.15,293.15,0.0,0.0,291.37,0.98,0.83,0.75,297.55,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.85,297.35,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.63,297.17,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.85,297.11,297.15,293.15,0.0,0.0,291.37,0.72,0.32,1.47,291.37,291.15,296.17,296.14,296.17,297.33,291.37,1.0,1.0,1.0,1.0,0.0,1.0,5.46,5.46,0.0,4.22,0.92,0.92,0.0,390.18,410.0,87655.44,0.0,13022.74,1.0,284.35,290.09,299.14,303.73,293.15,293.15,283.15,23705.82,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13924.13,0.0,1845.79,2275.33,0.0,3367.9,1.0,1.0,0.0,3.0,1.0,0.0
17683200.0,296.97,297.15,293.15,0.0,0.0,291.37,0.97,0.8,0.72,297.52,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.86,297.31,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,291.37,0.71,0.31,1.44,291.37,291.15,296.15,296.15,296.15,297.3,291.37,1.0,1.0,1.0,1.0,0.0,1.0,5.45,5.45,0.0,4.21,0.93,0.93,0.0,395.95,410.0,87737.12,0.0,12992.66,1.0,284.35,290.09,299.15,303.74,293.15,293.15,283.15,23265.98,32400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13943.08,0.0,1843.96,2275.33,0.0,3366.21,1.0,1.0,0.0,3.0,1.0,0.0
17683500.0,297.0,297.15,293.15,0.0,0.0,291.36,0.95,0.77,0.7,297.49,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.87,297.28,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.36,1.0,0.99,0.87,297.13,297.15,293.15,0.0,0.0,291.36,0.7,0.31,1.43,291.36,291.15,296.15,296.15,296.15,297.27,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.43,5.43,0.0,4.2,0.94,0.94,0.0,400.72,410.0,87693.74,0.0,12967.61,1.0,284.35,290.08,299.15,303.74,293.15,293.15,283.15,22891.84,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13940.29,0.0,1842.4,2275.33,0.0,3371.14,1.0,1.0,0.0,3.0,1.0,0.0
17683800.0,296.99,297.15,293.15,0.0,0.0,291.14,0.93,0.75,0.68,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.89,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.03,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.89,297.12,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.41,291.14,291.15,296.15,296.11,296.15,297.23,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.42,5.42,0.0,4.19,0.93,0.93,0.0,405.51,410.0,90513.4,0.0,12942.27,1.0,283.89,289.82,299.14,303.92,293.15,293.15,282.65,23502.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14443.89,0.0,1844.94,2275.33,0.0,3470.33,1.0,1.0,0.0,3.0,1.0,0.0
