time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684100.0,296.97,297.15,293.15,0.0,0.0,290.94,0.91,0.72,0.65,297.35,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.9,297.12,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.67,296.93,297.15,293.15,0.0,0.0,290.94,1.0,0.93,0.89,297.09,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.38,290.94,291.15,296.15,296.06,296.15,297.16,290.94,1.0,1.0,1.0,1.0,0.0,1.0,5.39,5.39,0.0,4.17,0.9,0.9,0.0,410.33,410.0,92098.14,0.0,12811.03,1.0,283.56,289.6,299.05,303.84,293.15,293.15,282.35,24982.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14536.71,0.0,1851.12,2275.33,0.0,3551.54,1.0,1.0,0.0,3.0,1.0,0.0
17684400.0,297.0,297.15,293.15,0.0,0.0,290.9,0.9,0.69,0.63,297.32,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.91,297.08,297.15,293.15,0.0,0.0,290.9,1.0,0.99,0.67,296.95,297.15,293.15,0.0,0.0,290.9,0.98,0.9,0.85,297.08,297.15,293.15,0.0,0.0,290.9,0.69,0.3,1.38,290.9,291.15,296.15,295.99,296.15,297.14,290.9,1.0,0.99,1.0,1.0,0.0,1.0,5.34,5.34,0.0,4.13,0.89,0.89,0.0,410.27,410.0,90738.34,0.0,12514.42,1.0,283.6,289.58,299.0,303.8,293.15,293.15,282.35,25552.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14493.65,0.0,1853.5,2275.33,0.0,3532.06,1.0,1.0,0.0,3.0,1.0,0.0
17684700.0,297.05,297.15,293.15,0.0,0.0,291.11,0.89,0.67,0.61,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.07,297.15,293.15,0.0,0.0,291.11,1.0,0.97,0.67,296.99,297.15,293.15,0.0,0.0,291.11,0.97,0.87,0.82,297.08,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.38,291.11,291.15,296.15,295.9,296.15,297.14,291.11,1.0,0.98,1.0,1.0,0.0,1.0,5.3,5.3,0.0,4.1,0.9,0.9,0.0,410.19,410.0,85074.65,0.0,12276.52,1.0,284.28,289.86,298.87,303.3,293.15,293.15,283.15,24905.41,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13413.5,0.0,1850.79,2275.33,0.0,3404.68,1.0,1.0,0.0,3.0,1.0,0.0
17685000.0,297.08,297.15,293.15,0.0,0.0,291.05,0.88,0.66,0.6,297.29,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.92,297.06,297.15,293.15,0.0,0.0,291.05,1.0,0.95,0.67,297.02,297.15,293.15,0.0,0.0,291.05,0.96,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,296.15,295.81,296.15,297.14,291.05,1.0,0.98,1.0,1.0,0.0,1.0,5.26,5.26,0.0,4.07,0.89,0.89,0.0,410.23,410.0,83865.98,0.0,12065.74,1.0,284.3,289.82,298.81,303.22,293.15,293.15,283.15,25279.31,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13330.32,0.0,1852.35,2275.33,0.0,3395.51,1.0,1.0,0.0,3.0,1.0,0.0
17685300.0,297.08,297.15,293.15,0.0,0.0,290.97,0.87,0.65,0.59,297.25,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.93,297.04,297.15,293.15,0.0,0.0,290.97,0.99,0.94,0.66,297.03,297.15,293.15,0.0,0.0,290.97,0.95,0.82,0.78,297.08,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,296.15,295.71,296.15,297.12,290.97,1.0,0.97,1.0,1.0,0.0,1.0,5.21,5.21,0.0,4.03,0.88,0.88,0.0,410.24,410.0,82811.23,0.0,11825.23,1.0,284.29,289.75,298.71,303.07,293.15,293.15,283.15,26160.93,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13163.9,0.0,1856.04,2275.33,0.0,3395.94,1.0,1.0,0.0,3.0,1.0,0.0
17685600.0,297.07,297.15,293.15,0.0,0.0,290.9,0.86,0.63,0.57,297.21,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.93,297.04,297.15,293.15,0.0,0.0,290.9,0.98,0.92,0.64,297.03,297.15,293.15,0.0,0.0,290.9,0.94,0.8,0.76,297.07,297.15,293.15,0.0,0.0,290.9,0.68,0.3,1.39,290.9,291.15,296.15,295.63,296.15,297.1,290.9,1.0,0.97,1.0,1.0,0.0,1.0,5.17,5.17,0.0,4.0,0.86,0.86,0.0,410.24,410.0,81746.72,0.0,11582.0,1.0,284.27,289.68,298.62,302.93,293.15,293.15,283.15,27388.83,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12998.01,0.0,1861.18,2275.33,0.0,3391.28,1.0,1.0,0.0,3.0,1.0,0.0
17685900.0,297.08,297.15,293.15,0.0,0.0,290.91,0.86,0.62,0.56,297.18,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.94,297.04,297.15,293.15,0.0,0.0,290.91,0.97,0.9,0.63,297.04,297.15,293.15,0.0,0.0,290.91,0.93,0.78,0.75,297.06,297.15,293.15,0.0,0.0,290.91,0.68,0.3,1.39,290.91,291.15,296.15,295.55,296.15,297.09,290.91,1.0,0.96,1.0,1.0,0.0,1.0,5.13,5.13,0.0,3.97,0.85,0.85,0.0,410.21,410.0,79469.37,0.0,11355.2,1.0,284.27,289.7,298.54,302.73,293.15,293.15,283.15,26695.85,24840.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12645.08,0.0,1709.12,2275.33,0.0,3359.39,0.97,1.0,0.0,3.0,1.0,0.0
17686200.0,297.1,297.15,293.15,0.0,0.0,290.99,0.85,0.61,0.56,297.17,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.94,297.07,297.15,293.15,0.0,0.0,290.99,0.97,0.88,0.62,297.07,297.15,293.15,0.0,0.0,290.99,0.92,0.77,0.73,297.06,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,296.15,295.48,296.15,297.1,290.99,1.0,0.96,1.0,1.0,0.0,1.0,5.09,5.09,0.0,3.94,0.84,0.84,0.0,410.15,410.0,76719.75,0.0,11183.05,1.0,284.28,289.76,298.46,302.51,293.15,293.15,283.15,24541.91,22680.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.34,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12241.69,0.0,1490.92,2275.33,0.0,3284.75,0.93,1.0,0.0,3.0,1.0,0.0
17686500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.11,297.15,293.15,0.0,0.0,291.1,0.96,0.87,0.61,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.76,0.72,297.06,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,296.15,295.44,296.15,297.11,291.1,1.0,0.96,1.0,1.0,0.0,1.0,5.07,5.07,0.0,3.93,0.85,0.85,0.0,410.08,410.0,73906.32,0.0,11076.88,1.0,284.3,289.87,298.42,302.32,293.15,293.15,283.15,21655.72,19440.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.17,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11844.92,0.0,1264.21,2275.33,0.0,3190.68,0.88,1.0,0.0,3.0,1.0,0.0
17686800.0,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.13,297.15,293.15,0.0,0.0,291.21,0.96,0.87,0.61,297.13,297.15,293.15,0.0,0.0,291.21,0.91,0.76,0.72,297.07,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,296.15,295.42,296.15,297.13,291.21,1.0,0.95,1.0,1.0,0.0,1.0,5.07,5.07,0.0,3.92,0.86,0.86,0.0,410.02,410.0,71908.98,0.0,11032.96,1.0,284.31,289.96,298.4,302.19,293.15,293.15,283.15,19280.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.04,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11578.67,0.0,1107.81,2275.33,0.0,3096.16,0.84,1.0,0.0,3.0,1.0,0.0
17687100.0,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.25,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.25,0.91,0.75,0.72,297.08,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,296.15,295.42,296.15,297.14,291.25,1.0,0.95,1.0,1.0,0.0,1.0,5.06,5.06,0.0,3.92,0.87,0.87,0.0,410.02,410.0,71318.6,0.0,11018.79,1.0,284.32,289.99,298.42,302.16,293.15,293.15,283.15,18351.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11509.55,0.0,1060.06,2275.33,0.0,3050.0,0.83,1.0,0.0,3.0,1.0,0.0
17687400.0,297.14,297.15,293.15,0.0,0.0,291.25,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.25,0.96,0.87,0.61,297.13,297.15,293.15,0.0,0.0,291.25,0.91,0.75,0.72,297.08,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,296.15,295.42,296.15,297.13,291.25,1.0,0.95,1.0,1.0,0.0,1.0,5.06,5.06,0.0,3.92,0.87,0.87,0.0,410.03,410.0,71229.18,0.0,10995.64,1.0,284.32,290.0,298.42,302.16,293.15,293.15,283.15,18024.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11502.12,0.0,1051.74,2275.33,0.0,3039.03,0.83,1.0,0.0,3.0,1.0,0.0
17687700.0,297.13,297.15,293.15,0.0,0.0,291.24,0.85,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.24,0.96,0.87,0.61,297.13,297.15,293.15,0.0,0.0,291.24,0.91,0.75,0.71,297.07,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,296.15,295.42,296.15,297.12,291.24,1.0,0.95,1.0,1.0,0.0,1.0,5.05,5.05,0.0,3.91,0.88,0.88,0.0,410.05,410.0,71284.58,0.0,10952.16,1.0,284.32,289.99,298.42,302.17,293.15,293.15,283.15,17922.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11511.89,0.0,1056.13,2275.33,0.0,3039.35,0.83,1.0,0.0,3.0,1.0,0.0
17688000.0,297.12,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.54,297.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.22,0.96,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.22,0.91,0.74,0.71,297.06,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,296.15,295.42,296.15,297.11,291.22,1.0,0.95,1.0,1.0,0.0,1.0,5.03,5.03,0.0,3.9,0.88,0.88,0.0,410.1,410.0,71335.53,0.0,10874.21,1.0,284.31,289.97,298.42,302.17,293.15,293.15,283.15,17907.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11521.31,0.0,1063.26,2275.33,0.0,3041.76,0.83,1.0,0.0,3.0,1.0,0.0
17688300.0,297.11,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.94,297.13,297.15,293.15,0.0,0.0,291.2,0.96,0.86,0.6,297.11,297.15,293.15,0.0,0.0,291.2,0.9,0.73,0.7,297.04,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,296.15,295.42,296.15,297.1,291.2,1.0,0.95,1.0,1.0,0.0,1.0,5.01,5.01,0.0,3.88,0.88,0.88,0.0,410.14,410.0,71313.87,0.0,10750.45,1.0,284.31,289.96,298.42,302.17,293.15,293.15,283.15,17934.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11522.16,0.0,1069.06,2275.33,0.0,3042.3,0.83,1.0,0.0,3.0,1.0,0.0
17688600.0,297.1,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.86,0.6,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.69,297.03,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,296.15,295.42,296.15,297.09,291.18,1.0,0.94,1.0,1.0,0.0,1.0,4.98,4.98,0.0,3.85,0.88,0.88,0.0,410.17,410.0,71209.55,0.0,10595.32,1.0,284.31,289.94,298.42,302.16,293.15,293.15,283.15,17977.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11513.02,0.0,1071.8,2275.33,0.0,3039.64,0.83,1.0,0.0,3.0,1.0,0.0
17688900.0,297.1,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.85,0.6,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.72,0.68,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,296.15,295.42,296.15,297.08,291.16,1.0,0.94,1.0,1.0,0.0,1.0,4.94,4.94,0.0,3.83,0.88,0.88,0.0,410.2,410.0,71022.3,0.0,10415.96,1.0,284.31,289.93,298.42,302.15,293.15,293.15,283.15,18024.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11493.8,0.0,1070.99,2275.33,0.0,3033.61,0.83,1.0,0.0,3.0,1.0,0.0
17689200.0,297.09,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.84,0.59,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.68,297.0,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,296.15,295.42,296.15,297.08,291.14,1.0,0.93,1.0,1.0,0.0,1.0,4.9,4.9,0.0,3.79,0.88,0.88,0.0,410.22,410.0,70753.66,0.0,10217.16,1.0,284.31,289.92,298.42,302.14,293.15,293.15,283.15,18071.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11464.67,0.0,1066.45,2275.33,0.0,3024.18,0.83,1.0,0.0,3.0,1.0,0.0
17689500.0,297.09,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.51,297.07,297.15,293.15,0.0,0.0,291.12,0.98,0.94,0.89,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.84,0.59,297.09,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.67,296.99,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,296.15,295.42,296.15,297.07,291.12,1.0,0.93,1.0,1.0,0.0,1.0,4.86,4.86,0.0,3.76,0.87,0.87,0.0,410.24,410.0,70408.63,0.0,10003.3,1.0,284.3,289.91,298.42,302.12,293.15,293.15,283.15,18117.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11426.23,0.0,1058.27,2275.33,0.0,3011.47,0.83,1.0,0.0,3.0,1.0,0.0
17689800.0,297.09,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.5,297.06,297.15,293.15,0.0,0.0,291.1,0.97,0.93,0.88,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.83,0.58,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.66,296.98,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,296.15,295.42,296.15,297.07,291.1,1.0,0.92,1.0,1.0,0.0,1.0,4.81,4.81,0.0,3.72,0.87,0.87,0.0,410.25,410.0,69993.44,0.0,9777.97,1.0,284.3,289.9,298.42,302.1,293.15,293.15,283.15,18162.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11379.3,0.0,1046.71,2275.33,0.0,2995.69,0.83,1.0,0.0,3.0,1.0,0.0
17690100.0,297.09,297.15,293.15,0.0,0.0,291.08,0.81,0.53,0.49,297.06,297.15,293.15,0.0,0.0,291.08,0.96,0.91,0.87,297.09,297.15,293.15,0.0,0.0,291.08,0.93,0.82,0.57,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,296.15,295.42,296.15,297.07,291.08,1.0,0.91,1.0,1.0,0.0,1.0,4.76,4.76,0.0,3.69,0.86,0.86,0.0,410.27,410.0,69510.84,0.0,9543.43,1.0,284.3,289.89,298.42,302.08,293.15,293.15,283.15,18204.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11324.25,0.0,1031.93,2275.33,0.0,2976.9,0.82,1.0,0.0,3.0,1.0,0.0
17690400.0,297.09,297.15,293.15,0.0,0.0,291.06,0.8,0.52,0.48,297.06,297.15,293.15,0.0,0.0,291.06,0.96,0.89,0.85,297.08,297.15,293.15,0.0,0.0,291.06,0.92,0.8,0.57,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.15,297.07,291.06,1.0,0.91,1.0,1.0,0.0,1.0,4.71,4.71,0.0,3.64,0.86,0.86,0.0,410.28,410.0,68966.02,0.0,9301.46,1.0,284.3,289.88,298.42,302.05,293.15,293.15,283.15,18245.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11261.83,0.0,1014.25,2275.33,0.0,2955.28,0.82,1.0,0.0,3.0,1.0,0.0
17690700.0,297.08,297.15,293.15,0.0,0.0,291.05,0.79,0.51,0.47,297.05,297.15,293.15,0.0,0.0,291.05,0.95,0.88,0.83,297.07,297.15,293.15,0.0,0.0,291.05,0.91,0.79,0.56,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,296.15,295.42,296.15,297.07,291.05,1.0,0.9,1.0,1.0,0.0,1.0,4.65,4.65,0.0,3.6,0.85,0.85,0.0,410.29,410.0,68360.26,0.0,9053.18,1.0,284.3,289.88,298.42,302.02,293.15,293.15,283.15,18285.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11192.28,0.0,993.83,2275.33,0.0,2930.78,0.81,1.0,0.0,3.0,1.0,0.0
17691000.0,297.08,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.46,297.05,297.15,293.15,0.0,0.0,291.04,0.94,0.86,0.82,297.07,297.15,293.15,0.0,0.0,291.04,0.9,0.78,0.55,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.89,1.0,1.0,0.0,1.0,4.6,4.6,0.0,3.56,0.84,0.84,0.0,410.3,410.0,67700.15,0.0,8801.42,1.0,284.3,289.88,298.42,301.99,293.15,293.15,283.15,18322.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11116.49,0.0,971.03,2275.33,0.0,2903.59,0.8,1.0,0.0,3.0,1.0,0.0
17691300.0,297.08,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.45,297.05,297.15,293.15,0.0,0.0,291.02,0.93,0.84,0.8,297.06,297.15,293.15,0.0,0.0,291.02,0.89,0.76,0.54,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.62,0.6,296.91,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,296.15,295.42,296.15,297.07,291.02,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,0.84,0.84,0.0,410.3,410.0,66989.5,0.0,8548.59,1.0,284.29,289.88,298.42,301.95,293.15,293.15,283.15,18355.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11034.99,0.0,946.06,2275.33,0.0,2873.74,0.8,1.0,0.0,3.0,1.0,0.0
17691600.0,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.01,0.92,0.82,0.79,297.06,297.15,293.15,0.0,0.0,291.01,0.89,0.74,0.52,297.07,297.15,293.15,0.0,0.0,291.01,0.83,0.61,0.58,296.9,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,296.15,295.42,296.15,297.06,291.01,1.0,0.88,1.0,1.0,0.0,1.0,4.48,4.48,0.0,3.47,0.83,0.83,0.0,410.3,410.0,66236.85,0.0,8297.5,1.0,284.29,289.88,298.42,301.91,293.15,293.15,283.15,18385.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10948.9,0.0,919.38,2275.33,0.0,2841.51,0.79,1.0,0.0,3.0,1.0,0.0
17691900.0,297.08,297.15,293.15,0.0,0.0,291.01,0.76,0.46,0.43,297.05,297.15,293.15,0.0,0.0,291.01,0.91,0.81,0.77,297.05,297.15,293.15,0.0,0.0,291.01,0.88,0.73,0.51,297.07,297.15,293.15,0.0,0.0,291.01,0.82,0.59,0.57,296.89,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,296.15,295.42,296.15,297.06,291.01,1.0,0.87,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.42,0.82,0.82,0.0,410.3,410.0,65450.54,0.0,8050.39,1.0,284.29,289.88,298.42,301.87,293.15,293.15,283.15,18410.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10859.31,0.0,891.45,2275.33,0.0,2807.21,0.78,1.0,0.0,3.0,1.0,0.0
17692200.0,297.08,297.15,293.15,0.0,0.0,291.0,0.75,0.45,0.42,297.05,297.15,293.15,0.0,0.0,291.0,0.9,0.79,0.75,297.05,297.15,293.15,0.0,0.0,291.0,0.87,0.71,0.5,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.58,0.56,296.87,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,296.15,295.42,296.15,297.06,291.0,1.0,0.86,1.0,1.0,0.0,1.0,4.36,4.36,0.0,3.37,0.81,0.81,0.0,410.24,409.97,64636.95,0.0,7808.95,1.0,284.29,289.88,298.42,301.83,293.15,293.15,283.15,18429.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10767.01,0.0,862.58,2275.33,0.0,2770.96,0.77,1.0,0.0,3.0,1.0,0.0
17692500.0,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.44,0.41,297.05,297.15,293.15,0.0,0.0,291.0,0.89,0.77,0.74,297.05,297.15,293.15,0.0,0.0,291.0,0.86,0.69,0.49,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.57,0.55,296.86,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,296.15,295.42,296.15,297.06,291.0,1.0,0.86,1.0,1.0,0.0,1.0,4.3,4.3,0.0,3.33,0.81,0.81,0.0,409.21,408.89,63805.2,0.0,7565.93,1.0,284.29,289.89,298.42,301.79,293.15,293.15,283.15,18446.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10673.27,0.0,833.43,2275.33,0.0,2733.39,0.76,1.0,0.0,3.0,1.0,0.0
17692800.0,297.09,297.15,293.15,0.0,0.0,290.99,0.74,0.43,0.4,297.05,297.15,293.15,0.0,0.0,290.99,0.89,0.76,0.72,297.05,297.15,293.15,0.0,0.0,290.99,0.85,0.67,0.48,297.07,297.15,293.15,0.0,0.0,290.99,0.8,0.55,0.53,296.85,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.15,295.42,296.15,297.07,290.99,1.0,0.85,1.0,1.0,0.0,1.0,4.24,4.24,0.0,3.28,0.8,0.8,0.0,406.85,406.51,62957.9,0.0,7320.26,1.0,284.29,289.9,298.42,301.75,293.15,293.15,283.15,18459.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10578.36,0.0,804.08,2275.33,0.0,2694.36,0.75,1.0,0.0,3.0,1.0,0.0
17693100.0,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.42,0.39,297.06,297.15,293.15,0.0,0.0,290.99,0.88,0.74,0.71,297.05,297.15,293.15,0.0,0.0,290.99,0.85,0.66,0.47,297.08,297.15,293.15,0.0,0.0,290.99,0.8,0.54,0.52,296.84,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.15,295.42,296.15,297.07,290.99,1.0,0.84,1.0,1.0,0.0,1.0,4.18,4.18,0.0,3.24,0.79,0.79,0.0,403.36,403.0,62102.29,0.0,7074.7,1.0,284.29,289.9,298.41,301.7,293.15,293.15,283.15,18467.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10483.21,0.0,774.92,2275.33,0.0,2654.25,0.74,1.0,0.0,3.0,1.0,0.0
17693400.0,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,290.99,0.87,0.72,0.69,297.06,297.15,293.15,0.0,0.0,290.99,0.84,0.64,0.45,297.08,297.15,293.15,0.0,0.0,290.99,0.79,0.53,0.51,296.83,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.15,295.42,296.15,297.07,290.99,1.0,0.83,1.0,1.0,0.0,1.0,4.12,4.12,0.0,3.19,0.78,0.78,0.0,398.79,398.42,61244.56,0.0,6830.7,1.0,284.29,289.91,298.41,301.66,293.15,293.15,283.15,18470.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10388.54,0.0,746.2,2275.33,0.0,2613.3,0.73,1.0,0.0,3.0,1.0,0.0
17693700.0,297.09,297.15,293.15,0.0,0.0,290.99,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,290.99,0.87,0.71,0.68,297.06,297.15,293.15,0.0,0.0,290.99,0.84,0.62,0.44,297.08,297.15,293.15,0.0,0.0,290.99,0.79,0.52,0.5,296.83,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.15,295.42,296.15,297.07,290.99,1.0,0.82,1.0,1.0,0.0,1.0,4.07,4.07,0.0,3.15,0.77,0.77,0.0,393.31,392.93,60388.98,0.0,6589.36,1.0,284.29,289.92,298.41,301.62,293.15,293.15,283.15,18470.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10294.87,0.0,718.17,2275.33,0.0,2571.8,0.72,1.0,0.0,3.0,1.0,0.0
17694000.0,297.09,297.15,293.15,0.0,0.0,291.0,0.72,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.0,0.86,0.69,0.66,297.06,297.15,293.15,0.0,0.0,291.0,0.83,0.61,0.43,297.08,297.15,293.15,0.0,0.0,291.0,0.78,0.5,0.49,296.82,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,296.15,295.42,296.15,297.07,291.0,1.0,0.81,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.1,0.77,0.77,0.0,387.0,386.61,59538.06,0.0,6350.87,1.0,284.29,289.94,298.41,301.57,293.15,293.15,283.15,18468.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10202.52,0.0,690.97,2275.33,0.0,2529.88,0.71,1.0,0.0,3.0,1.0,0.0
17694300.0,297.94,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,297.48,303.15,285.15,0.0,0.0,292.25,0.37,0.3,0.01,292.37,303.15,296.15,295.42,296.15,296.64,289.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,280.54,220.07,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,298.27,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.01,292.04,303.15,296.15,295.42,296.15,296.41,290.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,185.17,107.08,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.43,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.01,291.67,303.15,296.15,295.42,296.15,296.29,290.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,89.01,97.29,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.53,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.52,0.36,0.3,0.0,291.38,303.15,296.15,295.42,296.15,296.22,290.76,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,86.73,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.59,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,291.21,303.15,296.15,295.42,296.15,296.19,290.96,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,74.7,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.63,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,291.11,303.15,296.15,295.42,296.15,296.18,291.14,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,62.47,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.66,303.15,285.15,0.0,0.0,291.2,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.2,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.2,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.2,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.19,0.39,0.3,0.0,291.07,303.15,296.15,295.42,296.15,296.17,291.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.13,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.67,303.15,285.15,0.0,0.0,291.17,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.17,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.17,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.17,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.17,0.4,0.3,0.0,291.06,303.15,296.15,295.42,296.15,296.16,291.43,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,45.92,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.69,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,291.08,303.15,296.15,295.42,296.15,296.16,291.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,43.71,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.7,303.15,285.15,0.0,0.0,291.17,0.39,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.17,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.17,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.17,0.39,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.17,0.39,0.3,0.0,291.11,303.15,296.15,295.42,296.15,296.16,291.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,44.57,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.71,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,291.17,303.15,296.15,295.42,296.15,296.15,291.79,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.08,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.72,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,291.24,303.15,296.15,295.42,296.15,296.15,291.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,49.62,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.73,303.15,285.15,0.0,0.0,291.32,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.32,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.32,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.32,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.32,0.36,0.3,0.0,291.34,303.15,296.15,295.42,296.15,296.15,291.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,51.46,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.73,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,291.45,303.15,296.15,295.42,296.15,296.15,292.08,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,53.52,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.73,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,291.57,303.15,296.15,295.42,296.15,296.15,292.17,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,54.33,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.73,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,291.69,303.15,296.15,295.42,296.15,296.15,292.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,54.92,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.74,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,291.81,303.15,296.15,295.42,296.15,296.15,292.35,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,54.48,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.74,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,291.92,303.15,296.15,295.42,296.15,296.15,292.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,53.83,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.74,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,292.03,303.15,296.15,295.42,296.15,296.15,292.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,52.28,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.74,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,292.14,303.15,296.15,295.42,296.15,296.15,292.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,49.22,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.74,303.15,285.15,0.0,0.0,292.14,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.14,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.14,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.14,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.14,0.36,0.3,0.0,292.23,303.15,296.15,295.42,296.15,296.15,292.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,45.67,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.74,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,292.32,303.15,296.15,295.42,296.15,296.15,292.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,42.17,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.74,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,292.4,303.15,296.15,295.42,296.15,296.15,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.95,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.74,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,292.47,303.15,296.15,295.42,296.15,296.15,292.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.86,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.74,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,292.54,303.15,296.15,295.42,296.15,296.15,292.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.57,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.74,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.0,292.59,303.15,296.15,295.42,296.15,296.15,293.05,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.77,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.74,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,292.63,303.15,296.15,295.42,296.15,296.15,293.1,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.67,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.73,303.15,285.15,0.0,0.0,292.57,0.5,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.57,0.5,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.57,0.5,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.57,0.5,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.57,0.5,0.3,0.0,292.66,303.15,296.15,295.42,296.15,296.15,293.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.05,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.73,303.15,285.15,0.0,0.0,292.59,0.5,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.59,0.5,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.59,0.5,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.59,0.5,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.59,0.5,0.3,0.0,292.68,303.15,296.15,295.42,296.15,296.15,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.56,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.73,303.15,285.15,0.0,0.0,292.61,0.51,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.61,0.51,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.61,0.51,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.61,0.51,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.61,0.51,0.3,0.0,292.7,303.15,296.15,295.42,296.15,296.15,293.25,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.28,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.73,303.15,285.15,0.0,0.0,292.63,0.63,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.63,0.63,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,0.63,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.63,0.63,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.63,0.63,0.3,0.0,292.72,303.15,296.15,295.42,296.15,296.15,293.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.82,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.73,303.15,285.15,0.0,0.0,292.64,0.81,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.64,0.81,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.64,0.81,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.64,0.81,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.64,0.81,0.3,0.0,292.73,303.15,296.15,295.42,296.15,296.15,293.32,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.09,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.73,303.15,285.15,0.0,0.0,292.65,0.94,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.65,0.94,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.65,0.94,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.65,0.94,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.65,0.94,0.3,0.0,292.74,303.15,296.15,295.42,296.15,296.15,293.35,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.71,3.82,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.73,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.07,2.91,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.73,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.89,2.18,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.72,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.71,1.77,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.72,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.53,1.51,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.72,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.35,1.31,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.72,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.17,1.14,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.71,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.48,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.99,0.99,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.71,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.81,0.86,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.71,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.63,0.75,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.71,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.5,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.45,0.66,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.7,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.51,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.27,0.58,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.7,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.51,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.09,0.5,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
