time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707800.0,298.7,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.52,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.91,0.44,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.7,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.52,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,302.74,0.39,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.69,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.15,295.42,296.14,296.16,293.52,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.56,0.35,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.69,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.75,303.15,296.13,295.42,296.14,296.16,293.53,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.38,0.33,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.69,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.75,303.15,296.09,295.42,296.14,296.16,293.53,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.23,0.65,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.69,303.15,285.15,0.0,0.0,292.67,0.83,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.67,0.83,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.67,0.83,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.67,0.83,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.66,0.83,0.3,0.0,292.76,303.15,296.02,295.41,296.14,296.16,293.53,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.3,1.38,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,298.69,303.15,285.15,0.0,0.0,292.68,0.63,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.68,0.63,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.68,0.63,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.68,0.63,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.68,0.63,0.3,0.0,292.77,303.15,295.93,295.39,296.13,296.15,293.54,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,319.35,3.08,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,298.68,303.15,285.15,0.0,0.0,292.69,0.52,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.69,0.52,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.69,0.52,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.69,0.52,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.69,0.52,0.3,0.0,292.78,303.15,295.82,295.38,296.11,296.13,293.54,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,255.5,5.81,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,298.68,303.15,285.15,0.0,0.0,292.72,0.47,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.72,0.47,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.72,0.47,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.72,0.47,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.72,0.47,0.3,0.0,292.81,303.15,295.71,295.36,296.07,296.08,293.54,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,180.03,9.52,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,298.68,303.15,285.15,0.0,0.0,292.77,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.77,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.77,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.77,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.77,0.42,0.3,0.0,292.86,303.15,295.6,295.33,296.0,295.99,293.55,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,96.26,13.85,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,298.67,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,292.93,303.15,295.48,295.3,295.9,295.87,293.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.25,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,298.67,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.91,0.37,0.3,0.0,293.02,303.15,295.38,295.27,295.77,295.72,293.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.98,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,298.67,303.15,285.15,0.0,0.0,293.01,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.01,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.01,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.01,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,0.36,0.3,0.0,293.12,303.15,295.28,295.23,295.63,295.57,293.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,24.51,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,298.66,303.15,285.15,0.0,0.0,293.11,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.11,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.11,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.11,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.11,0.36,0.3,0.0,293.21,303.15,295.2,295.19,295.5,295.44,293.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,25.63,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,298.66,303.15,285.15,0.0,0.0,293.2,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.2,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.2,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.2,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.2,0.36,0.3,0.0,293.3,303.15,295.15,295.15,295.39,295.33,293.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,25.66,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,298.65,303.15,285.15,0.0,0.0,293.28,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.28,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.28,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.28,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.28,0.36,0.3,0.0,293.37,303.15,295.11,295.11,295.3,295.25,293.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,24.72,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,298.65,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.0,293.42,303.15,295.08,295.08,295.23,295.19,293.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.31,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,298.65,303.15,285.15,0.0,0.0,293.39,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.39,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.39,0.37,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.39,0.37,0.3,0.0,293.47,303.15,295.06,295.06,295.19,295.15,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.1,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,298.65,303.15,285.15,0.0,0.0,293.43,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.43,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.43,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.43,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.43,0.4,0.3,0.0,293.5,303.15,295.04,295.04,295.15,295.12,293.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.43,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,298.65,303.15,285.15,0.0,0.0,293.46,0.43,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.46,0.43,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.46,0.43,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,0.43,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.46,0.43,0.3,0.0,293.52,303.15,295.03,295.03,295.13,295.1,293.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,11.76,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,298.64,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,293.54,303.15,295.02,295.02,295.11,295.08,293.76,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.46,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,298.64,303.15,285.15,0.0,0.0,293.48,0.55,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.48,0.55,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.48,0.55,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.48,0.55,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.48,0.55,0.3,0.0,293.55,303.15,295.03,295.03,295.11,295.08,293.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.81,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,298.64,303.15,285.15,0.0,0.0,293.49,0.69,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.49,0.69,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.49,0.69,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.49,0.69,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.49,0.69,0.3,0.0,293.55,303.15,295.04,295.04,295.1,295.08,293.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.85,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,298.64,303.15,285.15,0.0,0.0,293.5,0.97,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.5,0.97,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.5,0.97,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,0.97,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,0.97,0.3,0.0,293.56,303.15,295.06,295.06,295.1,295.08,293.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.74,2.49,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,298.64,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.08,295.08,295.1,295.08,293.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.39,1.72,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.11,295.11,295.1,295.08,293.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.21,1.29,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.15,295.15,295.1,295.08,293.87,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.03,1.06,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.2,295.2,295.1,295.08,293.88,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.86,0.88,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.28,295.28,295.1,295.08,293.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.68,0.72,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.38,295.38,295.1,295.08,293.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.5,0.61,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.48,295.48,295.1,295.08,293.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.32,0.62,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.6,295.6,295.1,295.08,293.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.14,0.53,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.71,295.71,295.1,295.08,293.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.96,0.45,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.82,295.82,295.1,295.08,293.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.78,0.39,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,295.93,295.93,295.1,295.08,293.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.6,0.33,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.02,296.02,295.1,295.08,293.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.42,0.28,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.09,296.09,295.1,295.08,293.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.24,0.24,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.13,296.13,295.1,295.08,293.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.06,0.2,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.88,0.17,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.7,0.15,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.52,0.13,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.34,0.11,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.16,0.1,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.15,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,296.14,295.1,295.08,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,298.62,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.55,303.15,296.15,296.1,295.1,295.09,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,298.62,303.15,285.15,0.0,0.0,293.5,0.77,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,0.77,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,0.77,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,0.77,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.5,0.77,0.3,0.0,293.55,303.15,296.15,296.05,295.11,295.11,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.52,1.67,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,298.62,303.15,285.15,0.0,0.0,293.5,0.62,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.5,0.62,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,0.62,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,0.62,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.5,0.62,0.3,0.0,293.56,303.15,296.15,295.98,295.15,295.16,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,354.38,3.74,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,298.61,303.15,285.15,0.0,0.0,293.51,0.49,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.51,0.49,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.51,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.51,0.49,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.51,0.49,0.3,0.0,293.57,303.15,296.15,295.9,295.23,295.25,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,286.25,7.5,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,298.6,303.15,285.15,0.0,0.0,293.53,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.53,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.53,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.53,0.39,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.53,0.39,0.3,0.0,293.59,303.15,296.15,295.82,295.39,295.45,293.96,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,199.86,17.15,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,298.59,303.15,285.15,0.0,0.0,293.59,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.59,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.59,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.59,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.59,0.36,0.3,0.0,293.64,303.15,296.15,295.73,295.63,295.72,293.96,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,102.0,28.74,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,298.58,303.15,285.15,0.0,0.0,293.65,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.65,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.65,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.65,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.65,0.36,0.3,0.0,293.71,303.15,296.15,295.65,295.82,295.9,293.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,28.19,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,298.58,303.15,285.15,0.0,0.0,293.69,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.69,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.69,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.69,0.38,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.69,0.38,0.3,0.0,293.75,303.15,296.15,295.57,295.92,295.99,293.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.58,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,298.59,303.15,285.15,0.0,0.0,293.74,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.74,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.74,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.74,0.38,0.3,0.01,293.8,303.15,296.15,295.51,295.99,296.05,294.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,25.95,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,298.59,303.15,285.15,0.0,0.0,293.82,0.44,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.82,0.44,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.82,0.44,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.82,0.44,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.82,0.44,0.3,0.01,293.87,303.15,296.15,295.46,296.08,296.11,294.03,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,45.25,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,298.59,303.15,285.15,0.0,0.0,293.91,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.91,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.91,0.46,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.91,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.91,0.46,0.3,0.01,293.95,303.15,296.15,295.42,296.12,296.14,294.06,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,53.91,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,298.59,303.15,285.15,0.0,0.0,293.98,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.98,0.45,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.98,0.45,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.98,0.45,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.98,0.45,0.3,0.01,294.01,303.15,296.15,295.42,296.14,296.15,294.12,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,51.93,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,298.58,303.15,285.15,0.0,0.0,294.03,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.03,0.43,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.03,0.43,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.03,0.43,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.03,0.43,0.3,0.01,294.06,303.15,296.15,295.45,296.15,296.15,294.17,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.1,50.0,43.79,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,298.58,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.01,294.1,303.15,296.15,295.5,296.15,296.15,294.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,33.7,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,298.58,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,294.13,303.15,296.15,295.58,296.15,296.15,294.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,24.92,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,298.58,303.15,285.15,0.0,0.0,294.13,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.13,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.13,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.13,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.13,0.37,0.3,0.0,294.15,303.15,296.15,295.66,296.15,296.15,294.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.34,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,298.59,303.15,285.15,0.0,0.0,294.15,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.15,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.15,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.15,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.15,0.38,0.3,0.0,294.18,303.15,296.15,295.76,296.15,296.15,294.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.32,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.58,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,294.2,303.15,296.15,295.85,296.15,296.15,294.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.98,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.58,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,294.23,303.15,296.15,295.95,296.15,296.15,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.35,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.58,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,294.26,303.15,296.15,296.03,296.15,296.15,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.26,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.58,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,294.29,303.15,296.15,296.09,296.15,296.15,294.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.67,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.58,303.15,285.15,0.0,0.0,294.28,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.28,0.37,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.28,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.28,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.28,0.37,0.3,0.0,294.32,303.15,296.15,296.13,296.15,296.15,294.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.84,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.58,303.15,285.15,0.0,0.0,294.32,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.32,0.37,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.32,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.32,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.32,0.37,0.3,0.0,294.35,303.15,296.15,296.15,296.15,296.15,294.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.99,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.59,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,294.39,303.15,296.15,296.14,296.15,296.15,294.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.16,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.59,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,294.42,303.15,296.15,296.1,296.15,296.15,294.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.23,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.59,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,294.46,303.15,296.15,296.04,296.15,296.15,294.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,21.1,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.59,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,294.5,303.15,296.15,295.96,296.15,296.15,294.7,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.67,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.59,303.15,285.15,0.0,0.0,294.5,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.5,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.5,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.5,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.5,0.36,0.3,0.0,294.54,303.15,296.15,295.88,296.15,296.15,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.04,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.6,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.01,294.58,303.15,296.15,295.79,296.15,296.15,294.76,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,18.99,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.6,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.01,294.62,303.15,296.15,295.7,296.15,296.15,294.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,17.5,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
