time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732400.0,298.6,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.01,294.67,303.15,296.15,295.61,296.15,296.15,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,15.72,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.6,303.15,285.15,0.0,0.0,294.67,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.67,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.67,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.67,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.67,0.38,0.3,0.01,294.71,303.15,296.15,295.54,296.15,296.15,294.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,13.79,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.6,303.15,285.15,0.0,0.0,294.71,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.71,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.71,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.71,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.71,0.38,0.3,0.01,294.75,303.15,296.15,295.48,296.15,296.15,294.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,13.16,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.6,303.15,285.15,0.0,0.0,294.75,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.75,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.75,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.75,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.75,0.38,0.3,0.01,294.78,303.15,296.15,295.44,296.15,296.15,294.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,12.22,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.6,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.01,294.82,303.15,296.15,295.42,296.15,296.15,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,11.02,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.6,303.15,285.15,0.0,0.0,294.82,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.82,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.82,0.37,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.82,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.82,0.37,0.3,0.01,294.85,303.15,296.15,295.44,296.15,296.15,294.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.26,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.6,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.01,294.88,303.15,296.14,295.48,296.15,296.15,294.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.35,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.6,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,294.91,303.15,296.13,295.54,296.14,296.14,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.46,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.6,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,294.93,303.15,296.11,295.62,296.13,296.13,295.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.76,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.6,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,294.95,303.15,296.1,295.71,296.12,296.12,295.05,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.13,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.61,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,294.97,303.15,296.09,295.8,296.11,296.11,295.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.16,0.0,0.0,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,298.31,297.15,293.15,0.0,0.0,295.95,1.0,0.59,0.25,298.45,297.15,293.15,0.0,0.0,295.95,1.0,0.62,0.27,298.38,297.15,293.15,0.0,0.0,295.95,1.0,0.61,0.2,298.33,297.15,293.15,0.0,0.0,295.95,1.0,0.6,0.27,298.17,297.15,293.15,0.0,0.0,295.95,1.0,0.56,1.26,295.95,291.15,296.08,295.9,296.08,298.38,295.96,1.0,0.47,1.0,1.0,0.0,1.0,2.68,2.68,0.0,2.07,0.0,0.0,0.0,66.61,68.1,286.11,0.0,1409.48,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,298.16,297.15,293.15,0.0,0.0,296.05,1.0,0.77,0.28,298.33,297.15,293.15,0.0,0.0,296.05,1.0,0.83,0.3,298.25,297.15,293.15,0.0,0.0,296.05,1.0,0.8,0.22,298.2,297.15,293.15,0.0,0.0,296.05,1.0,0.78,0.3,298.0,297.15,293.15,0.0,0.0,296.05,1.0,0.71,1.41,296.05,291.15,296.08,295.98,296.08,298.24,296.05,1.0,0.53,1.0,1.0,0.0,1.0,3.01,3.01,0.0,2.32,0.0,0.0,0.0,83.51,85.88,52.87,0.0,1982.1,0.0,284.29,289.94,298.62,300.54,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,297.61,297.15,293.15,0.0,0.0,292.03,1.0,0.86,0.31,297.89,297.15,293.15,0.0,0.0,292.03,1.0,0.96,0.33,297.78,297.15,293.15,0.0,0.0,292.03,1.0,0.92,0.24,297.76,297.15,293.15,0.0,0.0,292.03,1.0,0.9,0.33,297.51,297.15,293.15,0.0,0.0,292.03,1.0,0.79,1.55,292.03,291.15,296.08,296.05,296.08,297.78,292.02,1.0,0.58,1.0,1.0,0.0,1.0,3.32,3.32,0.0,2.56,0.68,0.68,0.0,101.62,103.74,45749.72,0.0,2660.98,0.0,284.4,291.0,299.48,302.1,293.15,293.15,283.15,12574.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.67,2.12,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9054.12,0.0,235.33,2275.33,0.0,1583.15,0.49,1.0,0.0,3.0,1.0,0.0
17736600.0,297.32,297.15,293.15,0.0,0.0,291.86,1.0,0.89,0.34,297.63,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.36,297.51,297.15,293.15,0.0,0.0,291.86,1.0,0.98,0.26,297.5,297.15,293.15,0.0,0.0,291.86,1.0,0.96,0.36,297.21,297.15,293.15,0.0,0.0,291.86,1.0,0.8,1.69,291.86,291.15,296.09,296.09,296.09,297.51,291.86,1.0,0.63,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.78,0.7,0.7,0.0,119.61,121.56,51871.18,0.0,3399.01,0.0,284.39,290.8,299.15,301.89,293.15,293.15,283.15,15175.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.94,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9542.53,0.0,352.66,2275.33,0.0,1837.87,0.57,1.0,0.0,3.0,1.0,0.0
17736900.0,297.17,297.15,293.15,0.0,0.0,291.81,1.0,0.9,0.36,297.48,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.38,297.36,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.28,297.35,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.38,297.05,297.15,293.15,0.0,0.0,291.81,1.0,0.78,1.81,291.81,291.15,296.11,296.11,296.11,297.36,291.81,1.0,0.68,1.0,1.0,0.0,1.0,3.86,3.86,0.0,2.98,0.73,0.73,0.0,137.56,139.38,56412.61,0.0,4193.88,0.0,284.39,290.72,299.17,302.14,293.15,293.15,283.15,15850.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.13,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10009.11,0.0,445.52,2275.33,0.0,2064.67,0.61,1.0,0.0,3.0,1.0,0.0
17737200.0,297.07,297.15,293.15,0.0,0.0,291.81,1.0,0.88,0.38,297.39,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.4,297.26,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.3,297.26,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.4,296.95,297.15,293.15,0.0,0.0,291.81,1.0,0.75,1.92,291.81,291.15,296.15,296.15,296.15,297.26,291.81,1.0,0.72,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.17,0.76,0.76,0.0,155.49,157.2,60571.9,0.0,5041.95,0.0,284.4,290.67,299.19,302.37,293.15,293.15,283.15,16018.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.31,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10460.98,0.0,537.9,2275.33,0.0,2262.53,0.66,1.0,0.0,3.0,1.0,0.0
17737500.0,296.98,297.15,293.15,0.0,0.0,291.79,1.0,0.86,0.41,297.31,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.43,297.18,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.32,297.18,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.43,296.86,297.15,293.15,0.0,0.0,291.79,1.0,0.7,2.03,291.79,291.15,296.2,296.15,296.2,297.18,291.79,1.0,0.76,1.0,1.0,0.0,1.0,4.33,4.33,0.0,3.35,0.79,0.79,0.0,173.4,175.02,64238.09,0.0,5940.63,1.0,284.4,290.61,299.18,302.56,293.15,293.15,283.15,16163.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.47,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10870.92,0.0,634.76,2275.33,0.0,2453.01,0.7,1.0,0.0,3.0,1.0,0.0
17737800.0,296.9,297.15,293.15,0.0,0.0,291.78,1.0,0.81,0.43,297.24,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.45,297.11,297.15,293.15,0.0,0.0,291.78,1.0,0.99,0.33,297.11,297.15,293.15,0.0,0.0,291.78,1.0,0.99,0.45,296.79,297.15,293.15,0.0,0.0,291.78,1.0,0.64,2.13,291.78,291.15,296.26,296.15,296.26,297.1,291.78,1.0,0.8,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,0.82,0.82,0.0,191.3,192.84,67702.97,0.0,6886.94,1.0,284.4,290.56,299.18,302.73,293.15,293.15,283.15,16258.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.63,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11272.3,0.0,736.02,2275.33,0.0,2606.2,0.73,1.0,0.0,3.0,1.0,0.0
17738100.0,296.83,297.15,293.15,0.0,0.0,291.78,1.0,0.76,0.45,297.18,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.47,297.04,297.15,293.15,0.0,0.0,291.78,1.0,0.98,0.35,297.05,297.15,293.15,0.0,0.0,291.78,1.0,0.98,0.47,296.73,297.15,293.15,0.0,0.0,291.78,1.0,0.56,2.23,291.78,291.15,296.33,296.16,296.33,297.03,291.78,1.0,0.84,1.0,1.0,0.0,1.0,4.76,4.76,0.0,3.68,0.85,0.85,0.0,209.19,210.66,71023.52,0.0,7879.41,1.0,284.4,290.53,299.19,302.9,293.15,293.15,283.15,16338.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11672.76,0.0,842.21,2275.33,0.0,2741.47,0.77,1.0,0.0,3.0,1.0,0.0
17738400.0,296.76,297.15,293.15,0.0,0.0,291.76,1.0,0.69,0.48,297.11,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.51,296.98,297.15,293.15,0.0,0.0,291.76,1.0,0.95,0.38,296.99,297.15,293.15,0.0,0.0,291.76,1.0,0.95,0.51,296.67,297.15,293.15,0.0,0.0,291.76,0.97,0.48,2.2,291.76,291.15,296.41,296.18,296.41,296.96,291.76,1.0,0.86,1.0,1.0,0.0,1.0,4.89,4.89,0.0,3.79,0.88,0.88,0.0,228.41,228.48,73875.81,0.0,8641.7,1.0,284.4,290.48,299.2,303.07,293.15,293.15,283.15,16504.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12040.79,0.0,951.01,2275.33,0.0,2859.85,0.8,1.0,0.0,3.0,1.0,0.0
17738700.0,296.59,297.15,293.15,0.0,0.0,291.62,0.99,0.6,0.55,297.0,297.15,293.15,0.0,0.0,291.62,1.0,0.97,0.59,296.86,297.15,293.15,0.0,0.0,291.62,1.0,0.9,0.44,296.87,297.15,293.15,0.0,0.0,291.62,1.0,0.9,0.59,296.7,297.15,293.15,0.0,0.0,291.62,0.87,0.4,1.84,291.62,291.15,296.5,296.2,296.5,296.86,291.62,1.0,0.86,1.0,1.0,0.0,1.0,4.81,4.81,0.0,3.72,0.9,0.9,0.0,246.81,246.3,75087.04,0.0,8420.11,1.0,284.38,290.37,299.21,303.15,293.15,293.15,283.15,16989.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12219.98,0.0,1038.36,2275.33,0.0,2922.2,0.82,1.0,0.0,3.0,1.0,0.0
17739000.0,296.61,297.15,293.15,0.0,0.0,291.46,0.89,0.5,0.46,296.88,297.15,293.15,0.0,0.0,291.46,1.0,0.93,0.68,296.72,297.15,293.15,0.0,0.0,291.46,1.0,0.83,0.5,296.73,297.15,293.15,0.0,0.0,291.46,1.0,0.83,0.68,296.77,297.15,293.15,0.0,0.0,291.46,0.78,0.33,1.54,291.46,291.15,296.59,296.22,296.59,296.79,291.46,1.0,0.84,1.0,1.0,0.0,1.0,4.62,4.62,0.0,3.58,0.9,0.9,0.0,264.79,264.12,75086.5,0.0,7773.69,1.0,284.37,290.25,299.22,303.17,293.15,293.15,283.15,17469.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12256.12,0.0,1092.76,2275.33,0.0,2932.52,0.84,1.0,0.0,3.0,1.0,0.0
17739300.0,296.73,297.15,293.15,0.0,0.0,291.33,0.82,0.42,0.39,296.75,297.15,293.15,0.0,0.0,291.33,1.0,0.86,0.75,296.59,297.15,293.15,0.0,0.0,291.33,0.98,0.73,0.52,296.6,297.15,293.15,0.0,0.0,291.33,0.99,0.74,0.71,296.83,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,296.68,296.25,296.68,296.83,291.33,1.0,0.83,1.0,1.0,0.0,1.0,4.48,4.48,0.0,3.47,0.9,0.9,0.0,282.58,281.94,75094.61,0.0,7344.2,1.0,284.35,290.16,299.25,303.2,293.15,293.15,283.15,17996.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12291.5,0.0,1139.29,2275.33,0.0,2926.45,0.85,1.0,0.0,3.0,1.0,0.0
17739600.0,296.83,297.15,293.15,0.0,0.0,291.17,0.76,0.37,0.34,296.64,297.15,293.15,0.0,0.0,291.17,0.97,0.77,0.74,296.64,297.15,293.15,0.0,0.0,291.17,0.91,0.64,0.45,296.62,297.15,293.15,0.0,0.0,291.17,0.91,0.64,0.62,296.83,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,296.78,296.28,296.78,296.83,291.17,1.0,0.8,1.0,1.0,0.0,1.0,4.24,4.24,0.0,3.28,0.89,0.89,0.0,299.09,297.59,73651.14,0.0,6543.85,1.0,284.34,290.06,299.27,303.16,293.15,293.15,283.15,18251.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12149.15,0.0,1131.32,2275.33,0.0,2889.21,0.85,1.0,0.0,3.0,1.0,0.0
17739900.0,296.91,297.15,293.15,0.0,0.0,290.99,0.72,0.32,0.3,296.67,297.15,293.15,0.0,0.0,290.99,0.91,0.69,0.66,296.71,297.15,293.15,0.0,0.0,290.99,0.85,0.56,0.4,296.69,297.15,293.15,0.0,0.0,290.99,0.86,0.56,0.54,296.82,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,296.88,296.31,296.88,296.83,290.99,1.0,0.77,1.0,1.0,0.0,1.0,3.95,3.95,0.0,3.06,0.87,0.87,0.0,304.27,302.87,71235.97,0.0,5578.74,1.0,284.32,289.94,299.29,303.07,293.15,293.15,283.15,18699.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11882.94,0.0,1089.04,2275.33,0.0,2800.35,0.84,1.0,0.0,3.0,1.0,0.0
17740200.0,296.97,297.15,293.15,0.0,0.0,290.87,0.69,0.3,0.28,296.74,297.15,293.15,0.0,0.0,290.87,0.87,0.61,0.59,296.79,297.15,293.15,0.0,0.0,290.87,0.82,0.49,0.35,296.77,297.15,293.15,0.0,0.0,290.87,0.82,0.49,0.48,296.81,297.15,293.15,0.0,0.0,290.87,0.69,0.3,1.38,290.87,291.15,296.97,296.34,296.97,296.84,290.87,1.0,0.74,0.1,1.0,0.9,0.1,3.71,3.71,0.0,2.87,0.84,0.84,0.0,300.89,299.78,68694.95,0.0,4823.86,1.0,284.31,289.88,299.32,302.97,293.15,293.15,283.15,19002.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11595.07,0.0,1020.19,2275.33,0.0,2692.51,0.82,1.0,0.0,3.0,1.0,0.0
17740500.0,296.97,297.15,293.15,0.0,0.0,290.82,0.69,0.3,0.28,296.83,297.15,293.15,0.0,0.0,290.82,0.85,0.55,0.54,296.88,297.15,293.15,0.0,0.0,290.82,0.79,0.45,0.32,296.86,297.15,293.15,0.0,0.0,290.82,0.79,0.44,0.43,296.8,297.15,293.15,0.0,0.0,290.82,0.69,0.3,1.38,290.82,291.15,297.06,296.38,297.06,296.86,290.82,1.0,0.71,0.07,1.0,0.93,0.07,3.54,3.54,0.0,2.74,0.82,0.82,0.0,292.15,291.2,66484.07,0.0,4299.22,1.0,284.3,289.87,299.35,302.89,293.15,293.15,283.15,19076.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11342.41,0.0,943.39,2275.33,0.0,2587.8,0.8,1.0,0.0,3.0,1.0,0.0
17740800.0,296.97,297.15,293.15,0.0,0.0,290.81,0.7,0.3,0.28,296.9,297.15,293.15,0.0,0.0,290.81,0.83,0.51,0.49,296.94,297.15,293.15,0.0,0.0,290.81,0.77,0.41,0.29,296.94,297.15,293.15,0.0,0.0,290.81,0.77,0.4,0.39,296.8,297.15,293.15,0.0,0.0,290.81,0.7,0.3,1.38,290.81,291.15,297.15,296.41,297.15,296.93,290.81,1.0,0.69,0.04,1.0,0.96,0.04,3.41,3.41,0.0,2.64,0.8,0.8,0.0,279.83,278.99,64546.07,0.0,3893.34,1.0,284.3,289.89,299.39,302.82,293.15,293.15,283.15,19050.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11120.53,0.0,869.91,2275.33,0.0,2492.76,0.77,1.0,0.0,3.0,1.0,0.0
17741100.0,296.97,297.15,293.15,0.0,0.0,290.83,0.7,0.3,0.28,296.97,297.15,293.15,0.0,0.0,290.83,0.82,0.48,0.46,297.0,297.15,293.15,0.0,0.0,290.83,0.76,0.38,0.27,297.0,297.15,293.15,0.0,0.0,290.83,0.76,0.38,0.37,296.8,297.15,293.15,0.0,0.0,290.83,0.7,0.3,1.38,290.83,291.15,297.23,296.44,297.23,296.98,290.83,1.0,0.67,0.01,1.0,0.99,0.01,3.31,3.31,0.0,2.56,0.79,0.79,0.0,265.24,264.5,62900.43,0.0,3571.97,1.0,284.3,289.92,299.42,302.76,293.15,293.15,283.15,18958.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10932.84,0.0,804.63,2275.33,0.0,2407.74,0.75,1.0,0.0,3.0,1.0,0.0
17741400.0,296.98,297.15,293.15,0.0,0.0,290.86,0.71,0.3,0.28,297.02,297.15,293.15,0.0,0.0,290.86,0.81,0.46,0.44,297.04,297.15,293.15,0.0,0.0,290.86,0.75,0.36,0.26,297.05,297.15,293.15,0.0,0.0,290.86,0.75,0.36,0.35,296.82,297.15,293.15,0.0,0.0,290.86,0.71,0.3,1.38,290.86,291.15,297.32,296.47,297.32,297.02,290.86,1.0,0.65,0.0,1.0,1.0,0.0,3.24,3.24,0.0,2.51,0.78,0.78,0.0,249.51,248.87,61591.35,0.0,3320.99,1.0,284.3,289.96,299.45,302.73,293.15,293.15,283.15,18816.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10784.96,0.0,750.36,2275.33,0.0,2335.23,0.73,1.0,0.0,3.0,1.0,0.0
17741700.0,297.0,297.15,293.15,0.0,0.0,290.91,0.72,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.91,0.81,0.44,0.42,297.08,297.15,293.15,0.0,0.0,290.91,0.75,0.35,0.25,297.09,297.15,293.15,0.0,0.0,290.91,0.75,0.35,0.33,296.84,297.15,293.15,0.0,0.0,290.91,0.72,0.3,1.38,290.91,291.15,297.4,296.49,297.4,297.06,290.91,1.0,0.64,0.0,1.0,1.0,0.0,3.19,3.19,0.0,2.47,0.77,0.77,0.0,233.68,233.14,60624.77,0.0,3128.54,1.0,284.31,290.01,299.48,302.71,293.15,293.15,283.15,18650.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.54,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10677.29,0.0,707.95,2275.33,0.0,2277.22,0.72,1.0,0.0,3.0,1.0,0.0
17742000.0,297.02,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.27,297.1,297.15,293.15,0.0,0.0,290.96,0.82,0.43,0.41,297.11,297.15,293.15,0.0,0.0,290.96,0.76,0.34,0.24,297.12,297.15,293.15,0.0,0.0,290.96,0.76,0.34,0.33,296.85,297.15,293.15,0.0,0.0,290.96,0.73,0.3,1.37,290.96,291.15,297.48,296.52,297.48,297.09,290.96,1.0,0.63,0.0,1.0,1.0,0.0,3.16,3.16,0.0,2.44,0.76,0.76,0.0,218.62,218.18,59978.14,0.0,2984.7,1.0,284.31,290.05,299.51,302.71,293.15,293.15,283.15,18480.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10606.84,0.0,676.7,2275.33,0.0,2233.82,0.71,1.0,0.0,3.0,1.0,0.0
17742300.0,297.04,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.0,0.83,0.43,0.41,297.14,297.15,293.15,0.0,0.0,291.0,0.77,0.34,0.24,297.14,297.15,293.15,0.0,0.0,291.0,0.77,0.34,0.33,296.87,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,297.57,296.55,297.57,297.12,291.01,1.0,0.62,0.0,1.0,1.0,0.0,3.15,3.15,0.0,2.43,0.76,0.76,0.0,205.0,204.66,59625.22,0.0,2882.72,1.0,284.32,290.1,299.55,302.72,293.15,293.15,283.15,18320.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10570.3,0.0,655.57,2275.33,0.0,2204.48,0.7,1.0,0.0,3.0,1.0,0.0
17742600.0,297.06,297.15,293.15,0.0,0.0,291.05,0.75,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.05,0.84,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.05,0.78,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.05,0.78,0.34,0.33,296.89,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,297.65,296.58,297.65,297.14,291.05,1.0,0.61,0.0,1.0,1.0,0.0,3.15,3.15,0.0,2.43,0.76,0.76,0.0,193.25,193.01,59523.89,0.0,2816.08,1.0,284.32,290.13,299.58,302.74,293.15,293.15,283.15,18177.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10562.7,0.0,643.03,2275.33,0.0,2187.55,0.7,1.0,0.0,3.0,1.0,0.0
17742900.0,297.08,297.15,293.15,0.0,0.0,291.09,0.76,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.09,0.85,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.09,0.79,0.35,0.24,297.18,297.15,293.15,0.0,0.0,291.09,0.79,0.35,0.33,296.91,297.15,293.15,0.0,0.0,291.09,0.76,0.3,1.37,291.09,291.15,297.73,296.61,297.73,297.15,291.09,1.0,0.61,0.0,1.0,1.0,0.0,3.15,3.15,0.0,2.44,0.76,0.76,0.0,183.66,183.52,59636.61,0.0,2780.22,1.0,284.33,290.16,299.61,302.78,293.15,293.15,283.15,18053.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10579.81,0.0,637.79,2275.33,0.0,2181.32,0.69,1.0,0.0,3.0,1.0,0.0
17743200.0,297.09,297.15,293.15,0.0,0.0,291.13,0.77,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.13,0.86,0.44,0.41,297.18,297.15,293.15,0.0,0.0,291.13,0.81,0.35,0.25,297.19,297.15,293.15,0.0,0.0,291.13,0.81,0.35,0.34,296.92,297.15,293.15,0.0,0.0,291.13,0.77,0.3,1.36,291.13,291.15,297.82,296.63,297.82,297.17,291.13,1.0,0.61,0.0,1.0,1.0,0.0,3.17,3.17,0.0,2.45,0.76,0.76,0.0,176.33,176.27,59923.93,0.0,2770.64,1.0,284.33,290.19,299.64,302.82,293.15,293.15,283.15,17947.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.45,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10617.24,0.0,638.56,2275.33,0.0,2183.85,0.69,1.0,0.0,3.0,1.0,0.0
17743500.0,297.11,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.16,0.88,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.16,0.82,0.36,0.25,297.2,297.15,293.15,0.0,0.0,291.16,0.82,0.36,0.35,296.94,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,297.9,296.66,297.9,297.18,291.16,1.0,0.61,0.0,1.0,1.0,0.0,3.19,3.19,0.0,2.46,0.76,0.76,0.0,171.25,171.27,60358.11,0.0,2784.35,1.0,284.34,290.21,299.66,302.87,293.15,293.15,283.15,17859.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10672.05,0.0,644.55,2275.33,0.0,2193.67,0.7,1.0,0.0,3.0,1.0,0.0
17743800.0,297.13,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.2,297.15,293.15,0.0,0.0,291.19,0.89,0.45,0.43,297.2,297.15,293.15,0.0,0.0,291.19,0.83,0.37,0.26,297.2,297.15,293.15,0.0,0.0,291.19,0.83,0.37,0.35,296.95,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,297.98,296.69,297.98,297.18,291.19,1.0,0.61,0.0,1.0,1.0,0.0,3.21,3.21,0.0,2.48,0.77,0.77,0.0,168.24,168.32,60909.61,0.0,2817.56,1.0,284.34,290.22,299.69,302.92,293.15,293.15,283.15,17786.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10741.08,0.0,654.93,2275.33,0.0,2209.24,0.7,1.0,0.0,3.0,1.0,0.0
17744100.0,297.14,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.27,297.2,297.15,293.15,0.0,0.0,291.22,0.9,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.22,0.84,0.38,0.26,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.38,0.36,296.96,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,298.07,296.71,298.07,297.19,291.22,1.0,0.61,0.0,1.0,1.0,0.0,3.24,3.24,0.0,2.5,0.77,0.77,0.0,167.0,167.14,61554.07,0.0,2866.79,1.0,284.34,290.23,299.72,302.98,293.15,293.15,283.15,17727.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10821.74,0.0,669.05,2275.33,0.0,2229.24,0.71,1.0,0.0,3.0,1.0,0.0
17744400.0,297.16,297.15,293.15,0.0,0.0,291.24,0.78,0.3,0.27,297.2,297.15,293.15,0.0,0.0,291.24,0.9,0.47,0.44,297.2,297.15,293.15,0.0,0.0,291.24,0.85,0.38,0.27,297.21,297.15,293.15,0.0,0.0,291.24,0.85,0.39,0.37,296.98,297.15,293.15,0.0,0.0,291.24,0.78,0.3,1.36,291.24,291.15,298.15,296.74,298.15,297.19,291.24,1.0,0.61,0.0,1.0,1.0,0.0,3.27,3.27,0.0,2.52,0.78,0.78,0.0,167.2,167.39,62281.17,0.0,2931.15,1.0,284.35,290.24,299.75,303.05,293.15,293.15,283.15,17675.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10912.81,0.0,686.4,2275.33,0.0,2252.67,0.71,1.0,0.0,3.0,1.0,0.0
17744700.0,297.17,297.15,293.15,0.0,0.0,291.26,0.79,0.3,0.28,297.2,297.15,293.15,0.0,0.0,291.26,0.91,0.48,0.45,297.2,297.15,293.15,0.0,0.0,291.26,0.85,0.39,0.28,297.2,297.15,293.15,0.0,0.0,291.26,0.86,0.4,0.38,296.98,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,298.23,296.77,298.23,297.19,291.26,1.0,0.62,0.0,1.0,1.0,0.0,3.3,3.3,0.0,2.55,0.79,0.79,0.0,168.58,168.78,63071.21,0.0,3006.31,1.0,284.35,290.24,299.77,303.11,293.15,293.15,283.15,17633.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11012.61,0.0,706.76,2275.33,0.0,2279.11,0.72,1.0,0.0,3.0,1.0,0.0
17745000.0,297.17,297.15,293.15,0.0,0.0,291.27,0.79,0.31,0.28,297.19,297.15,293.15,0.0,0.0,291.27,0.91,0.48,0.46,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.4,0.28,297.2,297.15,293.15,0.0,0.0,291.27,0.86,0.41,0.39,296.98,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,298.32,296.79,298.32,297.19,291.27,1.0,0.62,0.0,1.0,1.0,0.0,3.33,3.33,0.0,2.57,0.79,0.79,0.0,170.78,170.98,63866.07,0.0,3080.93,1.0,284.35,290.24,299.8,303.18,293.15,293.15,283.15,17614.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11114.55,0.0,729.14,2275.33,0.0,2306.35,0.73,1.0,0.0,3.0,1.0,0.0
17745300.0,297.17,297.15,293.15,0.0,0.0,291.27,0.79,0.31,0.28,297.19,297.15,293.15,0.0,0.0,291.27,0.91,0.49,0.47,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.42,0.4,296.98,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,298.4,296.82,298.4,297.18,291.27,1.0,0.63,0.0,1.0,1.0,0.0,3.35,3.35,0.0,2.59,0.8,0.8,0.0,173.43,173.61,64639.02,0.0,3150.87,1.0,284.35,290.24,299.82,303.24,293.15,293.15,283.15,17611.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11215.32,0.0,752.49,2275.33,0.0,2332.68,0.74,1.0,0.0,3.0,1.0,0.0
17745600.0,297.16,297.15,293.15,0.0,0.0,291.28,0.79,0.31,0.28,297.18,297.15,293.15,0.0,0.0,291.28,0.92,0.5,0.47,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.42,0.4,296.98,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,298.48,296.84,298.48,297.18,291.28,1.0,0.63,0.0,1.0,1.0,0.0,3.38,3.38,0.0,2.6,0.81,0.81,0.0,176.25,176.42,65378.14,0.0,3214.44,1.0,284.35,290.23,299.85,303.31,293.15,293.15,283.15,17616.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11313.31,0.0,776.17,2275.33,0.0,2357.41,0.74,1.0,0.0,3.0,1.0,0.0
17745900.0,297.16,297.15,293.15,0.0,0.0,291.28,0.79,0.31,0.29,297.18,297.15,293.15,0.0,0.0,291.28,0.92,0.5,0.48,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.42,0.29,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.43,0.41,296.98,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,298.57,296.87,298.57,297.17,291.28,1.0,0.64,0.0,1.0,1.0,0.0,3.39,3.39,0.0,2.62,0.81,0.81,0.0,179.08,179.23,66078.87,0.0,3271.15,1.0,284.35,290.22,299.87,303.37,293.15,293.15,283.15,17627.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11407.77,0.0,799.77,2275.33,0.0,2380.27,0.75,1.0,0.0,3.0,1.0,0.0
17746200.0,297.16,297.15,293.15,0.0,0.0,291.28,0.79,0.32,0.29,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.5,0.48,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.42,0.3,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.43,0.41,296.98,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,298.65,296.89,298.65,297.17,291.28,1.0,0.64,0.0,1.0,1.0,0.0,3.41,3.41,0.0,2.63,0.82,0.82,0.0,181.8,181.93,66741.29,0.0,3321.29,1.0,284.35,290.21,299.89,303.42,293.15,293.15,283.15,17640.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11498.47,0.0,823.03,2275.33,0.0,2401.26,0.76,1.0,0.0,3.0,1.0,0.0
17746500.0,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.32,0.29,297.17,297.15,293.15,0.0,0.0,291.27,0.91,0.51,0.48,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.42,0.3,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.43,0.41,296.97,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,298.73,296.91,298.73,297.17,291.27,1.0,0.64,0.0,1.0,1.0,0.0,3.42,3.42,0.0,2.64,0.83,0.83,0.0,184.36,184.48,67367.27,0.0,3365.42,1.0,284.36,290.2,299.92,303.48,293.15,293.15,283.15,17655.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11585.46,0.0,845.8,2275.33,0.0,2420.46,0.77,1.0,0.0,3.0,1.0,0.0
17746800.0,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.32,0.29,297.17,297.15,293.15,0.0,0.0,291.27,0.91,0.51,0.49,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.3,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.44,0.42,296.97,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,298.82,296.94,298.82,297.16,291.27,1.0,0.65,0.0,1.0,1.0,0.0,3.43,3.43,0.0,2.65,0.83,0.83,0.0,186.72,186.82,67960.41,0.0,3404.42,1.0,284.36,290.19,299.94,303.53,293.15,293.15,283.15,17668.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11669.01,0.0,868.02,2275.33,0.0,2438.04,0.77,1.0,0.0,3.0,1.0,0.0
17747100.0,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.32,0.29,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.51,0.49,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.3,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.44,0.42,296.97,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,298.9,296.96,298.9,297.16,291.27,1.0,0.65,0.0,1.0,1.0,0.0,3.44,3.44,0.0,2.66,0.84,0.84,0.0,188.88,188.98,68527.55,0.0,3439.69,1.0,284.36,290.19,299.96,303.59,293.15,293.15,283.15,17680.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11749.82,0.0,889.75,2275.33,0.0,2454.3,0.78,1.0,0.0,3.0,1.0,0.0
17747400.0,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.32,0.29,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.52,0.49,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.3,297.16,297.15,293.15,0.0,0.0,291.27,0.87,0.44,0.42,296.96,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,298.98,296.98,298.98,297.16,291.27,1.0,0.65,0.0,1.0,1.0,0.0,3.45,3.45,0.0,2.67,0.84,0.84,0.0,190.87,190.96,69074.95,0.0,3472.51,1.0,284.36,290.18,299.99,303.64,293.15,293.15,283.15,17690.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11828.54,0.0,911.07,2275.33,0.0,2469.5,0.79,1.0,0.0,3.0,1.0,0.0
17747700.0,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.32,0.29,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.52,0.49,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.3,297.16,297.15,293.15,0.0,0.0,291.27,0.87,0.45,0.42,296.96,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,299.07,297.01,299.07,297.16,291.27,1.0,0.65,0.0,1.0,1.0,0.0,3.46,3.46,0.0,2.67,0.85,0.85,0.0,192.72,192.8,69609.63,0.0,3504.2,1.0,284.36,290.17,300.01,303.69,293.15,293.15,283.15,17698.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11905.99,0.0,932.15,2275.33,0.0,2483.98,0.79,1.0,0.0,3.0,1.0,0.0
17748000.0,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.32,0.3,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.52,0.49,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.31,297.16,297.15,293.15,0.0,0.0,291.27,0.87,0.45,0.43,296.96,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,299.15,297.03,299.15,297.16,291.27,1.0,0.65,0.0,1.0,1.0,0.0,3.47,3.47,0.0,2.68,0.85,0.85,0.0,194.46,194.55,70137.04,0.0,3535.7,1.0,284.36,290.16,300.03,303.74,293.15,293.15,283.15,17704.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11982.82,0.0,953.14,2275.33,0.0,2497.97,0.8,1.0,0.0,3.0,1.0,0.0
17748300.0,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.33,0.3,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.52,0.5,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.44,0.31,297.16,297.15,293.15,0.0,0.0,291.27,0.87,0.45,0.43,296.96,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,299.24,297.05,299.24,297.16,291.27,1.0,0.66,0.0,1.0,1.0,0.0,3.48,3.48,0.0,2.69,0.86,0.86,0.0,196.15,196.23,70667.13,0.0,3567.73,1.0,284.36,290.15,300.05,303.79,293.15,293.15,283.15,17706.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12060.45,0.0,974.27,2275.33,0.0,2511.37,0.81,1.0,0.0,3.0,1.0,0.0
17748600.0,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.33,0.3,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.52,0.5,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.45,0.43,296.96,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,299.33,297.07,299.33,297.16,291.27,1.0,0.66,0.0,1.0,1.0,0.0,3.49,3.49,0.0,2.69,0.87,0.87,0.0,197.79,197.88,71210.41,0.0,3601.05,1.0,284.36,290.15,300.08,303.84,293.15,293.15,283.15,17703.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12140.5,0.0,995.84,2275.33,0.0,2524.53,0.81,1.0,0.0,3.0,1.0,0.0
17748900.0,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.33,0.3,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.53,0.5,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.46,0.43,296.95,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,299.42,297.1,299.42,297.16,291.27,1.0,0.66,0.0,1.0,1.0,0.0,3.5,3.5,0.0,2.7,0.87,0.87,0.0,199.43,199.53,71766.68,0.0,3636.16,1.0,284.36,290.14,300.1,303.89,293.15,293.15,283.15,17699.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12222.88,0.0,1018.04,2275.33,0.0,2537.86,0.82,1.0,0.0,3.0,1.0,0.0
17749200.0,297.16,297.15,293.15,0.0,0.0,291.28,0.78,0.33,0.3,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.53,0.5,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.46,0.44,296.95,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,299.52,297.12,299.52,297.16,291.28,1.0,0.66,0.0,1.0,1.0,0.0,3.51,3.51,0.0,2.71,0.88,0.88,0.0,201.1,201.2,72334.3,0.0,3673.31,1.0,284.36,290.14,300.13,303.95,293.15,293.15,283.15,17694.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12307.25,0.0,1040.95,2275.33,0.0,2551.5,0.82,1.0,0.0,3.0,1.0,0.0
17749500.0,297.16,297.15,293.15,0.0,0.0,291.28,0.78,0.33,0.3,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.53,0.51,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.46,0.44,296.95,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,299.62,297.15,299.62,297.17,291.28,1.0,0.67,0.0,1.0,1.0,0.0,3.52,3.52,0.0,2.72,0.89,0.89,0.0,202.81,202.91,72908.48,0.0,3712.35,1.0,284.36,290.13,300.15,304.0,293.15,293.15,283.15,17690.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12392.89,0.0,1064.53,2275.33,0.0,2565.42,0.83,1.0,0.0,3.0,1.0,0.0
17749800.0,297.16,297.15,293.15,0.0,0.0,291.28,0.78,0.34,0.31,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.54,0.51,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.45,0.31,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.46,0.44,296.95,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,299.71,297.17,299.71,297.17,291.28,1.0,0.67,0.0,1.0,1.0,0.0,3.53,3.53,0.0,2.73,0.89,0.89,0.0,204.56,204.67,73483.55,0.0,3752.98,1.0,284.36,290.13,300.17,304.05,293.15,293.15,283.15,17688.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12478.97,0.0,1088.66,2275.33,0.0,2579.57,0.84,1.0,0.0,3.0,1.0,0.0
17750100.0,297.16,297.15,293.15,0.0,0.0,291.29,0.78,0.34,0.31,297.17,297.15,293.15,0.0,0.0,291.29,0.91,0.54,0.51,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.29,0.87,0.47,0.45,296.95,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,299.8,297.19,299.8,297.17,291.29,1.0,0.67,0.0,1.0,1.0,0.0,3.54,3.54,0.0,2.74,0.9,0.9,0.0,206.37,206.48,74052.7,0.0,3794.69,1.0,284.36,290.12,300.19,304.1,293.15,293.15,283.15,17688.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12564.45,0.0,1113.18,2275.33,0.0,2593.79,0.84,1.0,0.0,3.0,1.0,0.0
17750400.0,297.16,297.15,293.15,0.0,0.0,291.21,0.78,0.34,0.31,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.54,0.51,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.47,0.45,296.94,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,299.89,297.21,299.89,297.16,291.21,1.0,0.67,0.0,1.0,1.0,0.0,3.55,3.55,0.0,2.74,0.9,0.9,0.0,208.22,208.29,75445.66,0.0,3831.97,1.0,284.35,290.05,300.22,304.2,293.15,293.15,283.15,18866.76,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12787.5,0.0,1220.46,2275.33,0.0,2625.38,0.87,1.0,0.0,3.0,1.0,0.0
17750700.0,297.16,297.15,293.15,0.0,0.0,291.24,0.78,0.34,0.31,297.16,297.15,293.15,0.0,0.0,291.24,0.91,0.54,0.52,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.47,0.45,296.94,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.24,291.15,299.97,297.23,299.97,297.16,291.24,1.0,0.67,0.0,1.0,1.0,0.0,3.56,3.56,0.0,2.75,0.9,0.9,0.0,209.89,209.96,75579.48,0.0,3859.08,1.0,284.35,290.06,300.23,304.22,293.15,293.15,283.15,18555.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12801.03,0.0,1213.29,2275.33,0.0,2638.43,0.87,1.0,0.0,3.0,1.0,0.0
17751000.0,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.34,0.31,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.47,0.45,296.93,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,300.04,297.24,300.04,297.15,291.15,1.0,0.68,0.0,1.0,1.0,0.0,3.57,3.57,0.0,2.75,0.9,0.9,0.0,211.48,211.52,76897.28,0.0,3882.12,1.0,284.34,289.98,300.25,304.31,293.15,293.15,283.15,19962.91,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13018.68,0.0,1331.35,2275.33,0.0,2667.87,0.9,1.0,0.0,3.0,1.0,0.0
17751300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.55,0.52,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.48,0.45,296.93,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,300.1,297.26,300.1,297.15,291.17,1.0,0.68,0.0,1.0,1.0,0.0,3.57,3.57,0.0,2.75,0.9,0.9,0.0,212.79,212.83,76885.96,0.0,3894.31,1.0,284.34,290.0,300.26,304.32,293.15,293.15,283.15,19720.13,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13010.36,0.0,1318.38,2275.33,0.0,2677.67,0.89,1.0,0.0,3.0,1.0,0.0
17751600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.55,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.48,0.45,296.92,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,300.15,297.27,300.15,297.15,291.15,1.0,0.68,0.0,1.0,1.0,0.0,3.57,3.57,0.0,2.75,0.9,0.9,0.0,213.93,213.96,77326.92,0.0,3905.25,1.0,284.34,289.97,300.27,304.36,293.15,293.15,283.15,20203.89,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13081.83,0.0,1357.08,2275.33,0.0,2691.69,0.9,1.0,0.0,3.0,1.0,0.0
17751900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.34,0.31,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.55,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.48,0.45,296.92,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,300.18,297.27,300.18,297.15,291.15,1.0,0.68,0.0,1.0,1.0,0.0,3.57,3.57,0.0,2.76,0.9,0.9,0.0,214.93,214.97,77550.63,0.0,3920.32,1.0,284.34,289.97,300.28,304.37,293.15,293.15,283.15,20264.07,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13122.08,0.0,1370.7,2275.33,0.0,2690.31,0.9,1.0,0.0,3.0,1.0,0.0
17752200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.55,0.52,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.48,0.46,296.92,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,300.21,297.28,300.21,297.15,291.13,1.0,0.68,0.0,1.0,1.0,0.0,3.58,3.58,0.0,2.76,0.9,0.9,0.0,215.87,215.9,77898.26,0.0,3932.88,1.0,284.34,289.95,300.28,304.4,293.15,293.15,283.15,20697.3,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13176.29,0.0,1403.61,2275.33,0.0,2703.47,0.91,1.0,0.0,3.0,1.0,0.0
17752500.0,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.55,0.52,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.48,0.46,296.91,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,300.22,297.28,300.22,297.15,291.14,1.0,0.68,0.0,1.0,1.0,0.0,3.58,3.58,0.0,2.76,0.9,0.9,0.0,216.71,216.74,77824.99,0.0,3943.91,1.0,284.34,289.96,300.28,304.4,293.15,293.15,283.15,20568.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13159.22,0.0,1391.57,2275.33,0.0,2708.87,0.91,1.0,0.0,3.0,1.0,0.0
17752800.0,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.34,0.31,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.55,0.52,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.48,0.46,296.91,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,300.22,297.28,300.22,297.16,291.18,1.0,0.68,0.0,1.0,1.0,0.0,3.58,3.58,0.0,2.77,0.9,0.9,0.0,217.52,217.57,77583.59,0.0,3961.75,1.0,284.34,289.99,300.28,304.38,293.15,293.15,283.15,20037.28,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13117.36,0.0,1357.43,2275.33,0.0,2698.35,0.9,1.0,0.0,3.0,1.0,0.0
17753100.0,297.15,297.15,293.15,0.0,0.0,291.11,0.78,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.55,0.52,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.48,0.46,296.91,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,300.22,297.28,300.22,297.15,291.11,1.0,0.68,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,218.38,218.4,78366.91,0.0,3976.2,1.0,284.33,289.93,300.29,304.43,293.15,293.15,283.15,21181.43,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13248.5,0.0,1443.23,2275.33,0.0,2721.28,0.92,1.0,0.0,3.0,1.0,0.0
17753400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.34,0.31,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.55,0.52,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.48,0.46,296.91,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,300.21,297.28,300.21,297.16,291.18,1.0,0.68,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,219.11,219.16,77585.59,0.0,3986.84,1.0,284.34,289.99,300.27,304.38,293.15,293.15,283.15,20051.51,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13109.3,0.0,1354.4,2275.33,0.0,2711.45,0.9,1.0,0.0,3.0,1.0,0.0
17753700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.35,0.31,297.16,297.15,293.15,0.0,0.0,291.12,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.46,0.32,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.48,0.46,296.91,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,300.2,297.28,300.2,297.16,291.12,1.0,0.68,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,219.92,219.95,78401.51,0.0,4006.02,1.0,284.33,289.94,300.28,304.42,293.15,293.15,283.15,21071.56,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13253.58,0.0,1440.33,2275.33,0.0,2716.02,0.92,1.0,0.0,3.0,1.0,0.0
17754000.0,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.35,0.31,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.46,0.32,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.48,0.46,296.9,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,300.19,297.27,300.19,297.15,291.14,1.0,0.68,0.0,1.0,1.0,0.0,3.6,3.6,0.0,2.78,0.9,0.9,0.0,220.66,220.68,78100.12,0.0,4014.1,1.0,284.34,289.96,300.27,304.41,293.15,293.15,283.15,20780.43,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13192.75,0.0,1408.72,2275.33,0.0,2725.3,0.91,1.0,0.0,3.0,1.0,0.0
17754300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.55,0.53,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.46,0.32,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.49,0.46,296.9,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,300.17,297.27,300.17,297.16,291.16,1.0,0.69,0.0,1.0,1.0,0.0,3.6,3.6,0.0,2.78,0.9,0.9,0.0,221.38,221.43,78013.31,0.0,4032.3,1.0,284.34,289.97,300.27,304.39,293.15,293.15,283.15,20472.77,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13181.25,0.0,1393.38,2275.33,0.0,2711.41,0.91,1.0,0.0,3.0,1.0,0.0
17754600.0,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.35,0.32,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.56,0.53,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.46,0.32,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.49,0.46,296.9,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,300.16,297.27,300.16,297.15,291.12,1.0,0.69,0.0,1.0,1.0,0.0,3.6,3.6,0.0,2.78,0.9,0.9,0.0,222.15,222.16,78472.42,0.0,4042.92,1.0,284.33,289.93,300.27,304.42,293.15,293.15,283.15,21238.79,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13255.04,0.0,1446.72,2275.33,0.0,2731.58,0.92,1.0,0.0,3.0,1.0,0.0
17754900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.56,0.53,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.46,0.32,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.49,0.47,296.9,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,300.15,297.27,300.15,297.16,291.18,1.0,0.69,0.0,1.0,1.0,0.0,3.61,3.61,0.0,2.78,0.9,0.9,0.0,222.8,222.84,77797.83,0.0,4055.21,1.0,284.34,289.99,300.26,304.37,293.15,293.15,283.15,20170.46,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13138.38,0.0,1367.64,2275.33,0.0,2714.53,0.9,1.0,0.0,3.0,1.0,0.0
