time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755200.0,297.15,297.15,293.15,0.0,0.0,291.11,0.77,0.35,0.32,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.56,0.53,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.46,0.32,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.49,0.47,296.9,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,300.15,297.27,300.15,297.15,291.11,1.0,0.69,0.0,1.0,1.0,0.0,3.61,3.61,0.0,2.79,0.9,0.9,0.0,223.55,223.57,78655.87,0.0,4070.68,1.0,284.33,289.93,300.27,304.42,293.15,293.15,283.15,21337.49,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13285.69,0.0,1460.46,2275.33,0.0,2727.77,0.92,1.0,0.0,3.0,1.0,0.0
17755500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.34,0.31,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.56,0.53,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.46,0.32,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,300.15,297.26,300.15,297.14,291.17,1.0,0.69,0.0,1.0,1.0,0.0,3.61,3.61,0.0,2.78,0.9,0.9,0.0,224.1,224.08,77820.32,0.0,4060.97,1.0,284.34,289.98,300.26,304.38,293.15,293.15,283.15,20340.25,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13137.55,0.0,1374.95,2275.33,0.0,2726.45,0.91,1.0,0.0,3.0,1.0,0.0
17755800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.56,0.53,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,300.14,297.26,300.14,297.14,291.14,1.0,0.69,0.0,1.0,1.0,0.0,3.6,3.6,0.0,2.78,0.9,0.9,0.0,224.44,224.43,78014.82,0.0,4055.35,1.0,284.34,289.96,300.26,304.38,293.15,293.15,283.15,20662.96,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13179.54,0.0,1404.21,2275.33,0.0,2718.58,0.91,1.0,0.0,3.0,1.0,0.0
17756100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.34,0.31,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.56,0.53,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,300.13,297.24,300.13,297.14,291.14,1.0,0.69,0.0,1.0,1.0,0.0,3.6,3.6,0.0,2.78,0.9,0.9,0.0,224.63,224.6,77774.4,0.0,4044.53,1.0,284.34,289.95,300.25,304.36,293.15,293.15,283.15,20593.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13137.56,0.0,1391.83,2275.33,0.0,2723.28,0.91,1.0,0.0,3.0,1.0,0.0
17756400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.49,0.46,296.87,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,300.11,297.23,300.11,297.15,291.16,1.0,0.69,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.78,0.9,0.9,0.0,224.65,224.64,77321.36,0.0,4037.01,1.0,284.34,289.98,300.23,304.32,293.15,293.15,283.15,20099.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13064.05,0.0,1353.84,2275.33,0.0,2710.83,0.9,1.0,0.0,3.0,1.0,0.0
17756700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.49,0.46,296.87,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,300.1,297.22,300.1,297.15,291.16,1.0,0.69,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,224.62,224.6,77077.68,0.0,4028.05,1.0,284.34,289.97,300.22,304.3,293.15,293.15,283.15,20040.63,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13020.21,0.0,1341.58,2275.33,0.0,2713.75,0.9,1.0,0.0,3.0,1.0,0.0
17757000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.77,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.49,0.46,296.87,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,300.09,297.21,300.09,297.15,291.12,1.0,0.69,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,224.53,224.5,77370.17,0.0,4022.41,1.0,284.33,289.94,300.21,304.3,293.15,293.15,283.15,20593.09,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13076.04,0.0,1383.66,2275.33,0.0,2711.45,0.91,1.0,0.0,3.0,1.0,0.0
17757300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.49,0.46,296.87,297.15,293.15,0.0,0.0,291.19,0.74,0.3,1.37,291.19,291.15,300.08,297.2,300.08,297.15,291.19,1.0,0.69,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,224.35,224.34,76367.18,0.0,4014.98,1.0,284.34,290.0,300.19,304.24,293.15,293.15,283.15,19376.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12902.53,0.0,1284.86,2275.33,0.0,2699.81,0.89,1.0,0.0,3.0,1.0,0.0
17757600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.49,0.46,296.87,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,300.08,297.2,300.08,297.15,291.17,1.0,0.69,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,224.26,224.27,76632.48,0.0,4021.58,1.0,284.34,289.99,300.2,304.24,293.15,293.15,283.15,19569.36,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12953.8,0.0,1309.75,2275.33,0.0,2687.49,0.89,1.0,0.0,3.0,1.0,0.0
17757900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.49,0.46,296.86,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,300.08,297.2,300.08,297.15,291.16,1.0,0.69,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,224.22,224.21,76779.01,0.0,4018.54,1.0,284.34,289.97,300.2,304.26,293.15,293.15,283.15,19828.63,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12973.07,0.0,1325.21,2275.33,0.0,2701.56,0.89,1.0,0.0,3.0,1.0,0.0
17758200.0,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.49,0.46,296.86,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,300.09,297.21,300.09,297.15,291.12,1.0,0.69,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,224.15,224.13,77342.61,0.0,4015.52,1.0,284.33,289.94,300.21,304.3,293.15,293.15,283.15,20473.2,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13073.22,0.0,1378.62,2275.33,0.0,2701.36,0.91,1.0,0.0,3.0,1.0,0.0
17758500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.49,0.46,296.86,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,300.11,297.23,300.11,297.15,291.16,1.0,0.68,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,224.01,224.01,77109.25,0.0,4010.97,1.0,284.34,289.98,300.23,304.3,293.15,293.15,283.15,19915.01,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13032.71,0.0,1338.67,2275.33,0.0,2692.23,0.9,1.0,0.0,3.0,1.0,0.0
17758800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.49,0.46,296.86,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,300.15,297.27,300.15,297.15,291.16,1.0,0.68,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.9,0.9,0.0,223.9,223.89,77603.9,0.0,4009.18,1.0,284.34,289.97,300.27,304.36,293.15,293.15,283.15,20250.74,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13117.06,0.0,1369.01,2275.33,0.0,2695.07,0.9,1.0,0.0,3.0,1.0,0.0
17759100.0,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.34,0.31,297.17,297.15,293.15,0.0,0.0,291.16,0.9,0.56,0.53,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,300.2,297.3,300.2,297.17,291.16,1.0,0.69,0.0,1.0,1.0,0.0,3.6,3.6,0.0,2.78,0.9,0.9,0.0,223.93,224.01,78315.22,0.0,4038.77,1.0,284.34,289.97,300.3,304.43,293.15,293.15,283.15,20596.86,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13234.83,0.0,1408.41,2275.33,0.0,2701.83,0.91,1.0,0.0,3.0,1.0,0.0
17759400.0,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.34,0.31,297.17,297.15,293.15,0.0,0.0,291.15,0.9,0.56,0.53,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.46,0.32,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,300.26,297.33,300.26,297.17,291.15,1.0,0.69,0.0,1.0,1.0,0.0,3.61,3.61,0.0,2.79,0.9,0.9,0.0,224.44,224.52,79102.84,0.0,4077.27,1.0,284.34,289.96,300.33,304.51,293.15,293.15,283.15,21175.47,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13361.16,0.0,1462.02,2275.33,0.0,2724.04,0.92,1.0,0.0,3.0,1.0,0.0
17759700.0,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.35,0.31,297.17,297.15,293.15,0.0,0.0,291.15,0.9,0.56,0.53,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.46,0.32,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.5,0.47,296.88,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,300.33,297.35,300.33,297.17,291.15,1.0,0.69,0.0,1.0,1.0,0.0,3.62,3.62,0.0,2.8,0.9,0.9,0.0,225.2,225.28,79771.53,0.0,4112.76,1.0,284.34,289.94,300.35,304.56,293.15,293.15,283.15,21656.15,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13470.47,0.0,1509.73,2275.33,0.0,2738.11,0.93,1.0,0.0,3.0,1.0,0.0
17760000.0,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.56,0.54,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.5,0.48,296.88,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,300.41,297.36,300.41,297.16,291.15,1.0,0.69,0.0,1.0,1.0,0.0,3.63,3.63,0.0,2.8,0.9,0.9,0.0,226.14,226.21,80172.29,0.0,4146.81,1.0,284.34,289.94,300.37,304.6,293.15,293.15,283.15,21825.16,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13533.39,0.0,1531.82,2275.33,0.0,2747.94,0.94,1.0,0.0,3.0,1.0,0.0
17760300.0,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.5,0.48,296.88,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,300.5,297.37,300.5,297.16,291.16,1.0,0.69,0.0,1.0,1.0,0.0,3.64,3.64,0.0,2.81,0.9,0.9,0.0,227.17,227.23,80433.73,0.0,4173.25,1.0,284.34,289.94,300.38,304.63,293.15,293.15,283.15,21975.21,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13569.21,0.0,1545.9,2275.33,0.0,2763.77,0.94,1.0,0.0,3.0,1.0,0.0
17760600.0,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,300.59,297.38,300.59,297.16,291.14,1.0,0.69,0.0,1.0,1.0,0.0,3.65,3.65,0.0,2.82,0.9,0.9,0.0,228.24,228.3,81097.55,0.0,4201.17,1.0,284.33,289.92,300.39,304.66,293.15,293.15,283.15,22610.75,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13686.85,0.0,1609.29,2275.33,0.0,2770.02,0.95,1.0,0.0,3.0,1.0,0.0
17760900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.51,0.48,296.87,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,300.68,297.39,300.68,297.16,291.15,1.0,0.7,0.0,1.0,1.0,0.0,3.65,3.65,0.0,2.82,0.9,0.9,0.0,229.3,229.35,81220.76,0.0,4222.57,1.0,284.33,289.92,300.39,304.68,293.15,293.15,283.15,22609.16,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13701.25,0.0,1612.2,2275.33,0.0,2780.84,0.96,1.0,0.0,3.0,1.0,0.0
17761200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.51,0.48,296.87,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,300.78,297.4,300.78,297.16,291.17,1.0,0.7,0.0,1.0,1.0,0.0,3.66,3.66,0.0,2.83,0.9,0.9,0.0,230.31,230.36,81362.7,0.0,4242.47,1.0,284.33,289.92,300.4,304.69,293.15,293.15,283.15,22579.94,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13722.9,0.0,1617.0,2275.33,0.0,2784.64,0.96,1.0,0.0,3.0,1.0,0.0
17761500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.35,0.32,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.51,0.48,296.87,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,300.88,297.4,300.88,297.15,291.13,1.0,0.7,0.0,1.0,1.0,0.0,3.66,3.66,0.0,2.83,0.9,0.9,0.0,231.29,231.32,82035.93,0.0,4260.26,1.0,284.33,289.88,300.41,304.74,293.15,293.15,283.15,23450.38,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13840.17,0.0,1691.39,2275.33,0.0,2798.33,0.97,1.0,0.0,3.0,1.0,0.0
17761800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,300.97,297.41,300.97,297.16,291.16,1.0,0.7,0.0,1.0,1.0,0.0,3.67,3.67,0.0,2.83,0.9,0.9,0.0,232.19,232.25,82055.65,0.0,4280.12,1.0,284.33,289.9,300.41,304.75,293.15,293.15,283.15,23137.73,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13840.54,0.0,1675.23,2275.33,0.0,2795.15,0.97,1.0,0.0,3.0,1.0,0.0
17762100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.57,0.55,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,301.06,297.43,301.06,297.16,291.14,1.0,0.7,0.0,1.0,1.0,0.0,3.67,3.67,0.0,2.84,0.9,0.9,0.0,233.14,233.2,82698.26,0.0,4303.0,1.0,284.33,289.88,300.43,304.79,293.15,293.15,283.15,23777.11,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13952.83,0.0,1736.66,2275.33,0.0,2804.6,0.98,1.0,0.0,3.0,1.0,0.0
17762400.0,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,301.15,297.45,301.15,297.16,291.15,1.0,0.7,0.0,1.0,1.0,0.0,3.68,3.68,0.0,2.84,0.9,0.9,0.0,234.13,234.2,83134.29,0.0,4330.38,1.0,284.33,289.88,300.45,304.84,293.15,293.15,283.15,23977.85,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14025.52,0.0,1762.9,2275.33,0.0,2809.54,0.98,1.0,0.0,3.0,1.0,0.0
17762700.0,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.36,0.32,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,301.23,297.48,301.23,297.16,291.17,1.0,0.7,0.0,1.0,1.0,0.0,3.69,3.69,0.0,2.85,0.9,0.9,0.0,235.22,235.3,83523.06,0.0,4360.19,1.0,284.33,289.88,300.48,304.89,293.15,293.15,283.15,24092.51,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14086.74,0.0,1779.14,2275.33,0.0,2821.09,0.99,1.0,0.0,3.0,1.0,0.0
17763000.0,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.52,0.49,296.87,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,301.32,297.5,301.32,297.17,291.16,1.0,0.71,0.0,1.0,1.0,0.0,3.7,3.7,0.0,2.86,0.9,0.9,0.0,236.5,236.59,84375.63,0.0,4403.52,1.0,284.33,289.87,300.51,304.96,293.15,293.15,283.15,24681.55,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14238.37,0.0,1849.86,2275.33,0.0,2826.14,1.0,1.0,0.0,3.0,1.0,0.0
17763300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.49,0.34,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.2,291.15,301.4,297.53,301.4,297.17,291.2,1.0,0.71,0.0,1.0,1.0,0.0,3.72,3.72,0.0,2.87,0.91,0.91,0.0,238.02,238.14,84717.29,0.0,4454.26,1.0,284.33,289.89,300.53,305.0,293.15,293.15,283.15,24450.14,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14289.82,0.0,1848.89,2275.33,0.0,2834.46,1.0,1.0,0.0,3.0,1.0,0.0
17763600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.78,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.24,0.91,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,301.48,297.55,301.48,297.18,291.24,1.0,0.71,0.0,1.0,1.0,0.0,3.74,3.74,0.0,2.89,0.91,0.91,0.0,239.86,240.01,85120.79,0.0,4519.6,1.0,284.34,289.92,300.55,305.05,293.15,293.15,283.15,24100.49,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14352.17,0.0,1847.43,2275.33,0.0,2837.88,1.0,1.0,0.0,3.0,1.0,0.0
17763900.0,297.17,297.15,293.15,0.0,0.0,291.28,0.78,0.37,0.33,297.19,297.15,293.15,0.0,0.0,291.28,0.91,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.28,0.86,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.28,0.88,0.53,0.5,296.87,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,301.57,297.58,301.57,297.18,291.28,1.0,0.72,0.0,1.0,1.0,0.0,3.76,3.76,0.0,2.91,0.92,0.92,0.0,242.11,242.29,85576.36,0.0,4600.81,1.0,284.34,289.95,300.58,305.09,293.15,293.15,283.15,23656.26,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14421.8,0.0,1845.58,2275.33,0.0,2842.34,1.0,1.0,0.0,3.0,1.0,0.0
17764200.0,297.17,297.15,293.15,0.0,0.0,291.28,0.78,0.37,0.34,297.19,297.15,293.15,0.0,0.0,291.28,0.92,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.28,0.87,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.28,0.88,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,301.65,297.6,301.65,297.19,291.28,1.0,0.72,0.0,1.0,1.0,0.0,3.79,3.79,0.0,2.93,0.93,0.93,0.0,244.82,245.01,86603.39,0.0,4695.39,1.0,284.26,289.92,300.61,305.19,293.15,293.15,283.05,23341.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14597.68,0.0,1844.27,2275.33,0.0,2864.95,1.0,1.0,0.0,3.0,1.0,0.0
17764500.0,297.14,297.15,293.15,0.0,0.0,290.92,0.78,0.37,0.34,297.16,297.15,293.15,0.0,0.0,290.92,0.91,0.61,0.58,297.17,297.15,293.15,0.0,0.0,290.92,0.87,0.52,0.37,297.15,297.15,293.15,0.0,0.0,290.92,0.88,0.54,0.51,296.86,297.15,293.15,0.0,0.0,290.92,0.73,0.3,1.37,290.92,291.15,301.73,297.63,301.73,297.16,290.92,1.0,0.72,0.0,1.0,1.0,0.0,3.8,3.8,0.0,2.94,0.89,0.89,0.0,247.77,247.8,91481.91,0.0,4748.43,1.0,283.47,289.51,300.66,305.57,293.15,293.15,282.15,24952.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15699.36,0.0,1850.99,2275.33,0.0,2994.84,1.0,1.0,0.0,3.0,1.0,0.0
17764800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.37,0.33,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,301.82,297.65,301.82,297.16,291.18,1.0,0.72,0.0,1.0,1.0,0.0,3.8,3.8,0.0,2.94,0.91,0.91,0.0,249.89,249.98,88680.29,0.0,4751.11,1.0,283.97,289.79,300.63,305.28,293.15,293.15,282.75,24197.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14931.74,0.0,1847.84,2275.33,0.0,2901.18,1.0,1.0,0.0,3.0,1.0,0.0
17765100.0,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.37,0.33,297.14,297.15,293.15,0.0,0.0,291.02,0.91,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.02,0.87,0.53,0.37,297.14,297.15,293.15,0.0,0.0,291.02,0.87,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,301.9,297.67,301.9,297.15,291.03,1.0,0.73,0.0,1.0,1.0,0.0,3.8,3.8,0.0,2.94,0.89,0.89,0.0,251.88,251.89,90672.58,0.0,4769.15,1.0,283.66,289.61,300.66,305.4,293.15,293.15,282.45,25439.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15177.28,0.0,1853.02,2275.33,0.0,2963.19,1.0,1.0,0.0,3.0,1.0,0.0
17765400.0,297.15,297.15,293.15,0.0,0.0,291.1,0.77,0.37,0.33,297.16,297.15,293.15,0.0,0.0,291.1,0.91,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.1,0.87,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.1,0.87,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.37,291.1,291.15,301.98,297.7,301.98,297.17,291.1,1.0,0.73,0.0,1.0,1.0,0.0,3.81,3.81,0.0,2.95,0.9,0.9,0.0,253.48,253.58,90650.73,0.0,4806.45,1.0,283.72,289.68,300.71,305.52,293.15,293.15,282.45,24900.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15370.9,0.0,1850.77,2275.33,0.0,2946.29,1.0,1.0,0.0,3.0,1.0,0.0
17765700.0,297.16,297.15,293.15,0.0,0.0,291.03,0.77,0.37,0.34,297.16,297.15,293.15,0.0,0.0,291.03,0.91,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.03,0.87,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.03,0.87,0.54,0.51,296.85,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.37,291.03,291.15,302.07,297.72,302.07,297.17,291.03,1.0,0.73,0.0,1.0,1.0,0.0,3.82,3.82,0.0,2.96,0.89,0.89,0.0,255.32,255.41,92367.38,0.0,4862.3,1.0,283.49,289.58,300.75,305.71,293.15,293.15,282.15,25092.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15869.48,0.0,1851.58,2275.33,0.0,2982.57,1.0,1.0,0.0,3.0,1.0,0.0
17766000.0,297.16,297.15,293.15,0.0,0.0,291.3,0.77,0.37,0.34,297.17,297.15,293.15,0.0,0.0,291.3,0.91,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.3,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.3,0.87,0.54,0.51,296.85,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,302.15,297.74,302.15,297.17,291.3,1.0,0.73,0.0,1.0,1.0,0.0,3.83,3.83,0.0,2.96,0.92,0.92,0.0,257.0,257.15,89709.93,0.0,4898.85,1.0,283.99,289.86,300.72,305.42,293.15,293.15,282.75,24001.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15112.17,0.0,1847.02,2275.33,0.0,2897.29,1.0,1.0,0.0,3.0,1.0,0.0
17766300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.37,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.16,0.88,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.16,291.15,302.24,297.77,302.24,297.16,291.16,1.0,0.73,0.0,1.0,1.0,0.0,3.84,3.84,0.0,2.97,0.9,0.9,0.0,258.96,259.02,91914.89,0.0,4951.34,1.0,283.67,289.69,300.75,305.56,293.15,293.15,282.45,24790.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15395.39,0.0,1850.31,2275.33,0.0,2959.8,1.0,1.0,0.0,3.0,1.0,0.0
17766600.0,297.16,297.15,293.15,0.0,0.0,291.23,0.77,0.37,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,302.34,297.81,302.34,297.16,291.23,1.0,0.74,0.0,1.0,1.0,0.0,3.85,3.85,0.0,2.98,0.91,0.91,0.0,260.68,260.78,92071.46,0.0,4989.41,1.0,283.72,289.76,300.79,305.63,293.15,293.15,282.45,24287.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15564.27,0.0,1848.21,2275.33,0.0,2939.07,1.0,1.0,0.0,3.0,1.0,0.0
17766900.0,297.14,297.15,293.15,0.0,0.0,291.09,0.77,0.37,0.34,297.14,297.15,293.15,0.0,0.0,291.09,0.91,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.09,0.88,0.56,0.39,297.14,297.15,293.15,0.0,0.0,291.09,0.87,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.37,291.09,291.15,302.45,297.85,302.45,297.15,291.1,1.0,0.74,0.0,1.0,1.0,0.0,3.86,3.86,0.0,2.98,0.89,0.89,0.0,262.38,262.38,94261.36,0.0,5010.51,1.0,283.41,289.59,300.83,305.76,293.15,293.15,282.15,25288.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15870.55,0.0,1852.39,2275.33,0.0,2990.36,1.0,1.0,0.0,3.0,1.0,0.0
17767200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.77,0.37,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,302.56,297.9,302.56,297.16,291.18,1.0,0.74,0.0,1.0,1.0,0.0,3.86,3.86,0.0,2.99,0.91,0.91,0.0,263.69,263.77,94432.73,0.0,5046.88,1.0,283.47,289.67,300.91,305.92,293.15,293.15,282.15,24509.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16113.15,0.0,1849.14,2275.33,0.0,2971.36,1.0,1.0,0.0,3.0,1.0,0.0
17767500.0,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.37,0.34,297.15,297.15,293.15,0.0,0.0,291.11,0.91,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.11,0.88,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.11,291.15,302.67,297.94,302.67,297.16,291.11,1.0,0.74,0.0,1.0,1.0,0.0,3.87,3.87,0.0,2.99,0.9,0.9,0.0,264.99,265.04,96206.79,0.0,5064.96,1.0,283.23,289.57,300.96,306.1,293.15,293.15,281.85,24774.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16657.26,0.0,1850.25,2275.33,0.0,2994.91,1.0,1.0,0.0,3.0,1.0,0.0
17767800.0,297.15,297.15,293.15,0.0,0.0,291.11,0.77,0.37,0.34,297.15,297.15,293.15,0.0,0.0,291.11,0.91,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.11,0.88,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.38,291.11,291.15,302.77,297.98,302.77,297.15,291.11,1.0,0.74,0.0,1.0,1.0,0.0,3.87,3.87,0.0,2.99,0.9,0.9,0.0,266.08,266.11,96787.65,0.0,5080.99,1.0,283.2,289.56,301.0,306.14,293.15,293.15,281.85,24894.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16632.04,0.0,1850.75,2275.33,0.0,3002.59,1.0,1.0,0.0,3.0,1.0,0.0
17768100.0,297.15,297.15,293.15,0.0,0.0,291.04,0.77,0.37,0.34,297.14,297.15,293.15,0.0,0.0,291.04,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.04,0.88,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.04,0.87,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,302.88,298.02,302.87,297.15,291.04,1.0,0.74,0.0,1.0,1.0,0.0,3.87,3.87,0.0,3.0,0.89,0.89,0.0,267.04,267.04,98487.46,0.0,5098.04,1.0,282.97,289.46,301.04,306.34,293.15,293.15,281.55,25075.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17205.55,0.0,1851.5,2275.33,0.0,3030.4,1.0,1.0,0.0,3.0,1.0,0.0
17768400.0,297.15,297.15,293.15,0.0,0.0,291.3,0.76,0.37,0.34,297.15,297.15,293.15,0.0,0.0,291.3,0.9,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.3,0.88,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.3,0.87,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.38,291.3,291.15,302.96,298.04,302.96,297.15,291.3,1.0,0.74,0.0,1.0,1.0,0.0,3.87,3.87,0.0,2.99,0.92,0.92,0.0,267.56,267.62,95707.24,0.0,5087.74,1.0,283.47,289.74,301.03,306.06,293.15,293.15,282.15,24035.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16320.55,0.0,1847.16,2275.33,0.0,2951.06,1.0,1.0,0.0,3.0,1.0,0.0
17768700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.37,0.34,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.38,291.13,291.15,303.04,298.06,303.04,297.14,291.13,1.0,0.74,0.0,1.0,1.0,0.0,3.87,3.87,0.0,2.99,0.9,0.9,0.0,268.11,268.06,97631.21,0.0,5086.22,1.0,283.15,289.55,301.04,306.16,293.15,293.15,281.85,24985.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16606.67,0.0,1851.13,2275.33,0.0,3008.38,1.0,1.0,0.0,3.0,1.0,0.0
17769000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.37,0.33,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,303.1,298.05,303.1,297.14,291.16,1.0,0.74,0.0,1.0,1.0,0.0,3.86,3.86,0.0,2.98,0.9,0.9,0.0,268.15,268.11,97270.88,0.0,5059.06,1.0,283.19,289.58,301.04,306.17,293.15,293.15,281.85,24814.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16689.13,0.0,1850.41,2275.33,0.0,2995.79,1.0,1.0,0.0,3.0,1.0,0.0
17769300.0,297.14,297.15,293.15,0.0,0.0,291.06,0.76,0.37,0.33,297.14,297.15,293.15,0.0,0.0,291.05,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.05,0.88,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.05,0.86,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.05,291.15,303.14,298.03,303.14,297.14,291.05,1.0,0.74,0.0,1.0,1.0,0.0,3.86,3.86,0.0,2.98,0.89,0.89,0.0,268.04,267.99,98417.33,0.0,5057.23,1.0,282.97,289.46,301.06,306.36,293.15,293.15,281.55,25021.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17209.04,0.0,1851.28,2275.33,0.0,3036.11,1.0,1.0,0.0,3.0,1.0,0.0
17769600.0,297.14,297.15,293.15,0.0,0.0,291.26,0.76,0.36,0.33,297.14,297.15,293.15,0.0,0.0,291.26,0.9,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.26,0.88,0.57,0.4,297.14,297.15,293.15,0.0,0.0,291.26,0.86,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.38,291.26,291.15,303.15,297.99,303.15,297.14,291.26,1.0,0.74,0.0,1.0,1.0,0.0,3.85,3.85,0.0,2.97,0.91,0.91,0.0,267.55,267.53,95022.68,0.0,5017.47,1.0,283.46,289.69,300.97,305.98,293.15,293.15,282.15,24257.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16195.88,0.0,1848.09,2275.33,0.0,2969.06,1.0,1.0,0.0,3.0,1.0,0.0
17769900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.76,0.36,0.33,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.6,0.57,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.57,0.4,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,303.14,297.93,303.14,297.14,291.11,1.0,0.74,0.0,1.0,1.0,0.0,3.84,3.84,0.0,2.97,0.9,0.9,0.0,266.94,266.88,95797.67,0.0,4991.74,1.0,283.23,289.54,300.95,306.09,293.15,293.15,281.85,24711.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16598.75,0.0,1849.98,2275.33,0.0,3012.68,1.0,1.0,0.0,3.0,1.0,0.0
17770200.0,297.13,297.15,293.15,0.0,0.0,291.02,0.76,0.36,0.33,297.12,297.15,293.15,0.0,0.0,291.02,0.89,0.6,0.57,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.57,0.4,297.13,297.15,293.15,0.0,0.0,291.02,0.86,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.38,291.02,291.15,303.1,297.86,303.1,297.13,291.02,1.0,0.74,0.0,1.0,1.0,0.0,3.82,3.82,0.0,2.95,0.89,0.89,0.0,266.05,265.91,95301.28,0.0,4941.26,1.0,283.18,289.46,300.87,305.96,293.15,293.15,281.85,25447.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16348.81,0.0,1853.06,2275.33,0.0,3034.77,1.0,1.0,0.0,3.0,1.0,0.0
17770500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,0.33,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.59,0.57,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.56,0.4,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,303.04,297.78,303.04,297.13,291.13,1.0,0.73,0.0,1.0,1.0,0.0,3.81,3.81,0.0,2.94,0.9,0.9,0.0,264.64,264.57,92731.91,0.0,4886.81,1.0,283.49,289.6,300.8,305.77,293.15,293.15,282.15,24688.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15950.13,0.0,1849.89,2275.33,0.0,2986.98,1.0,1.0,0.0,3.0,1.0,0.0
17770800.0,297.13,297.15,293.15,0.0,0.0,291.03,0.75,0.35,0.32,297.12,297.15,293.15,0.0,0.0,291.03,0.89,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.03,0.87,0.56,0.39,297.13,297.15,293.15,0.0,0.0,291.03,0.86,0.53,0.5,296.81,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.38,291.03,291.15,302.96,297.7,302.97,297.12,291.03,1.0,0.73,0.0,1.0,1.0,0.0,3.79,3.79,0.0,2.93,0.89,0.89,0.0,263.13,262.97,92142.16,0.0,4827.98,1.0,283.44,289.51,300.72,305.63,293.15,293.15,282.15,25442.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15691.7,0.0,1853.03,2275.33,0.0,3011.76,1.0,1.0,0.0,3.0,1.0,0.0
17771100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,0.32,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.58,0.56,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.52,0.5,296.81,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,302.88,297.62,302.88,297.13,291.13,1.0,0.73,0.0,1.0,1.0,0.0,3.78,3.78,0.0,2.92,0.9,0.9,0.0,261.15,261.05,89504.85,0.0,4764.31,1.0,283.75,289.65,300.64,305.43,293.15,293.15,282.45,24705.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15310.08,0.0,1849.96,2275.33,0.0,2959.26,1.0,1.0,0.0,3.0,1.0,0.0
17771400.0,297.13,297.15,293.15,0.0,0.0,291.03,0.75,0.35,0.32,297.12,297.15,293.15,0.0,0.0,291.03,0.89,0.58,0.55,297.11,297.15,293.15,0.0,0.0,291.03,0.87,0.55,0.39,297.12,297.15,293.15,0.0,0.0,291.03,0.86,0.52,0.5,296.8,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.38,291.03,291.15,302.77,297.53,302.78,297.12,291.03,1.0,0.72,0.0,1.0,1.0,0.0,3.76,3.76,0.0,2.9,0.89,0.89,0.0,259.08,258.9,88863.06,0.0,4695.25,1.0,283.7,289.55,300.55,305.29,293.15,293.15,282.45,25504.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15053.24,0.0,1853.3,2275.33,0.0,2983.33,1.0,1.0,0.0,3.0,1.0,0.0
17771700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.34,0.31,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.57,0.55,297.12,297.15,293.15,0.0,0.0,291.13,0.87,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.52,0.49,296.8,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.13,291.15,302.67,297.45,302.67,297.13,291.13,1.0,0.72,0.0,1.0,1.0,0.0,3.74,3.74,0.0,2.89,0.9,0.9,0.0,256.56,256.43,86204.73,0.0,4621.08,1.0,284.0,289.69,300.47,305.09,293.15,293.15,282.75,24792.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14697.34,0.0,1850.32,2275.33,0.0,2924.03,1.0,1.0,0.0,3.0,1.0,0.0
17772000.0,297.13,297.15,293.15,0.0,0.0,291.02,0.75,0.34,0.31,297.11,297.15,293.15,0.0,0.0,291.02,0.88,0.57,0.54,297.11,297.15,293.15,0.0,0.0,291.02,0.87,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.51,0.49,296.8,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.37,291.02,291.15,302.56,297.36,302.56,297.12,291.02,1.0,0.72,0.0,1.0,1.0,0.0,3.71,3.71,0.0,2.87,0.88,0.88,0.0,253.95,253.75,85563.03,0.0,4542.67,1.0,283.95,289.59,300.38,304.94,293.15,293.15,282.75,25637.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14452.4,0.0,1853.85,2275.33,0.0,2946.24,1.0,1.0,0.0,3.0,1.0,0.0
17772300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.75,0.33,0.31,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.56,0.54,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.53,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.51,0.48,296.79,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,302.45,297.29,302.45,297.12,291.13,1.0,0.71,0.0,1.0,1.0,0.0,3.69,3.69,0.0,2.85,0.89,0.89,0.0,250.91,250.74,82638.1,0.0,4453.94,1.0,284.3,289.74,300.28,304.66,293.15,293.15,283.15,25147.92,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13922.8,0.0,1851.81,2275.33,0.0,2877.83,1.0,1.0,0.0,3.0,1.0,0.0
17772600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.75,0.33,0.3,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.56,0.53,297.1,297.15,293.15,0.0,0.0,291.06,0.86,0.52,0.37,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.5,0.48,296.79,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.37,291.06,291.15,302.34,297.21,302.34,297.11,291.06,1.0,0.71,0.0,1.0,1.0,0.0,3.66,3.66,0.0,2.83,0.88,0.88,0.0,247.67,247.45,81815.87,0.0,4362.87,1.0,284.3,289.69,300.21,304.55,293.15,293.15,283.15,25728.32,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13791.38,0.0,1854.23,2275.33,0.0,2879.15,1.0,1.0,0.0,3.0,1.0,0.0
17772900.0,297.12,297.15,293.15,0.0,0.0,290.98,0.74,0.32,0.3,297.1,297.15,293.15,0.0,0.0,290.98,0.88,0.55,0.52,297.1,297.15,293.15,0.0,0.0,290.98,0.86,0.51,0.36,297.11,297.15,293.15,0.0,0.0,290.98,0.85,0.49,0.47,296.78,297.15,293.15,0.0,0.0,290.98,0.73,0.3,1.37,290.98,291.15,302.24,297.15,302.24,297.11,290.98,1.0,0.7,0.0,1.0,1.0,0.0,3.63,3.63,0.0,2.8,0.87,0.87,0.0,244.02,243.77,80960.13,0.0,4253.43,1.0,284.29,289.63,300.15,304.44,293.15,293.15,283.15,26598.54,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13656.16,0.0,1857.87,2275.33,0.0,2873.24,1.0,1.0,0.0,3.0,1.0,0.0
17773200.0,297.11,297.15,293.15,0.0,0.0,290.93,0.74,0.32,0.29,297.1,297.15,293.15,0.0,0.0,290.93,0.88,0.54,0.51,297.09,297.15,293.15,0.0,0.0,290.93,0.85,0.5,0.35,297.1,297.15,293.15,0.0,0.0,290.93,0.85,0.48,0.46,296.77,297.15,293.15,0.0,0.0,290.93,0.73,0.3,1.37,290.93,291.15,302.15,297.09,302.15,297.1,290.93,1.0,0.69,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.78,0.85,0.85,0.0,239.88,239.59,79834.39,0.0,4129.09,1.0,284.28,289.6,300.09,304.32,293.15,293.15,283.15,27267.49,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.59,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13475.45,0.0,1823.57,2275.33,0.0,2859.04,0.99,1.0,0.0,3.0,1.0,0.0
17773500.0,297.11,297.15,293.15,0.0,0.0,291.0,0.74,0.31,0.29,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.53,0.5,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.49,0.34,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.48,0.46,296.76,297.15,293.15,0.0,0.0,291.0,0.73,0.3,1.37,291.0,291.15,302.07,297.04,302.07,297.1,291.0,1.0,0.69,0.0,1.0,1.0,0.0,3.56,3.56,0.0,2.75,0.85,0.85,0.0,235.26,234.99,77581.92,0.0,4005.97,1.0,284.29,289.67,300.03,304.15,293.15,293.15,283.15,25399.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.44,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13101.82,0.0,1616.42,2275.33,0.0,2813.79,0.95,1.0,0.0,3.0,1.0,0.0
17773800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.31,0.28,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.09,0.85,0.48,0.34,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.47,0.45,296.77,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,301.98,297.0,301.98,297.11,291.09,1.0,0.68,0.0,1.0,1.0,0.0,3.53,3.53,0.0,2.73,0.85,0.85,0.0,230.4,230.16,75302.45,0.0,3899.8,1.0,284.3,289.77,299.98,303.98,293.15,293.15,283.15,22959.09,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.29,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12739.47,0.0,1409.42,2275.33,0.0,2749.69,0.91,1.0,0.0,3.0,1.0,0.0
17774100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.74,0.3,0.28,297.12,297.15,293.15,0.0,0.0,291.21,0.87,0.52,0.49,297.12,297.15,293.15,0.0,0.0,291.21,0.85,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.46,0.44,296.77,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.9,296.95,301.9,297.12,291.21,1.0,0.68,0.0,1.0,1.0,0.0,3.51,3.51,0.0,2.71,0.87,0.87,0.0,225.59,225.4,72940.56,0.0,3816.33,1.0,284.32,289.88,299.94,303.81,293.15,293.15,283.15,20088.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12370.13,0.0,1202.66,2275.33,0.0,2680.67,0.86,1.0,0.0,3.0,1.0,0.0
17774400.0,297.14,297.15,293.15,0.0,0.0,291.25,0.74,0.3,0.28,297.13,297.15,293.15,0.0,0.0,291.25,0.88,0.51,0.49,297.12,297.15,293.15,0.0,0.0,291.25,0.85,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.25,0.85,0.46,0.44,296.78,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.82,296.91,301.82,297.13,291.25,1.0,0.67,0.0,1.0,1.0,0.0,3.49,3.49,0.0,2.7,0.88,0.88,0.0,221.11,220.94,71672.3,0.0,3751.78,1.0,284.32,289.93,299.9,303.7,293.15,293.15,283.15,18676.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12185.99,0.0,1113.49,2275.33,0.0,2628.91,0.84,1.0,0.0,3.0,1.0,0.0
17774700.0,297.13,297.15,293.15,0.0,0.0,291.23,0.74,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.23,0.88,0.51,0.49,297.12,297.15,293.15,0.0,0.0,291.23,0.85,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.23,0.85,0.46,0.44,296.77,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,301.73,296.87,301.73,297.13,291.23,1.0,0.67,0.0,1.0,1.0,0.0,3.47,3.47,0.0,2.69,0.88,0.88,0.0,216.94,216.77,71030.37,0.0,3687.73,1.0,284.32,289.92,299.87,303.64,293.15,293.15,283.15,18234.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12095.45,0.0,1085.91,2275.33,0.0,2607.56,0.84,1.0,0.0,3.0,1.0,0.0
17775000.0,297.12,297.15,293.15,0.0,0.0,291.2,0.74,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.5,0.48,297.11,297.15,293.15,0.0,0.0,291.2,0.85,0.46,0.32,297.12,297.15,293.15,0.0,0.0,291.2,0.85,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,301.65,296.84,301.65,297.12,291.2,1.0,0.66,0.0,1.0,1.0,0.0,3.46,3.46,0.0,2.67,0.88,0.88,0.0,212.88,212.69,70563.34,0.0,3618.04,1.0,284.32,289.9,299.84,303.58,293.15,293.15,283.15,18112.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12030.81,0.0,1074.98,2275.33,0.0,2595.93,0.83,1.0,0.0,3.0,1.0,0.0
17775300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.5,0.47,297.1,297.15,293.15,0.0,0.0,291.16,0.85,0.45,0.32,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,301.57,296.82,301.57,297.11,291.16,1.0,0.66,0.0,1.0,1.0,0.0,3.43,3.43,0.0,2.65,0.88,0.88,0.0,208.72,208.49,70104.6,0.0,3536.25,1.0,284.32,289.88,299.82,303.54,293.15,293.15,283.15,18115.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11969.24,0.0,1066.5,2275.33,0.0,2584.4,0.83,1.0,0.0,3.0,1.0,0.0
17775600.0,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.49,0.46,297.09,297.15,293.15,0.0,0.0,291.13,0.85,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.13,0.85,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,301.48,296.8,301.48,297.1,291.13,1.0,0.65,0.0,1.0,1.0,0.0,3.4,3.4,0.0,2.63,0.87,0.87,0.0,204.29,204.04,69614.48,0.0,3443.86,1.0,284.31,289.86,299.8,303.49,293.15,293.15,283.15,18157.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11905.44,0.0,1055.5,2275.33,0.0,2569.45,0.83,1.0,0.0,3.0,1.0,0.0
17775900.0,297.07,297.15,293.15,0.0,0.0,291.1,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.1,0.84,0.43,0.3,297.1,297.15,293.15,0.0,0.0,291.1,0.84,0.43,0.41,296.72,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,301.4,296.8,301.4,297.09,291.1,1.0,0.64,0.0,1.0,1.0,0.0,3.37,3.37,0.0,2.61,0.87,0.87,0.0,199.51,199.24,69096.48,0.0,3343.24,1.0,284.31,289.85,299.79,303.46,293.15,293.15,283.15,18206.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11839.96,0.0,1040.89,2275.33,0.0,2550.41,0.82,1.0,0.0,3.0,1.0,0.0
17776200.0,297.05,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.42,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.42,0.4,296.71,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,301.32,296.8,301.32,297.08,291.07,1.0,0.64,0.0,1.0,1.0,0.0,3.34,3.34,0.0,2.58,0.86,0.86,0.0,194.36,194.06,68570.24,0.0,3237.14,1.0,284.31,289.84,299.79,303.43,293.15,293.15,283.15,18248.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11775.5,0.0,1023.06,2275.33,0.0,2527.55,0.82,1.0,0.0,3.0,1.0,0.0
17776500.0,297.04,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.4,0.29,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.41,0.39,296.7,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,301.23,296.81,301.23,297.08,291.06,1.0,0.63,0.0,1.0,1.0,0.0,3.3,3.3,0.0,2.56,0.85,0.85,0.0,188.84,188.53,68060.54,0.0,3128.16,1.0,284.31,289.84,299.81,303.41,293.15,293.15,283.15,18277.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11715.48,0.0,1002.99,2275.33,0.0,2501.58,0.81,1.0,0.0,3.0,1.0,0.0
17776800.0,297.02,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.44,0.42,297.08,297.15,293.15,0.0,0.0,291.05,0.83,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.4,0.38,296.69,297.15,293.15,0.0,0.0,291.05,0.76,0.3,1.37,291.05,291.15,301.15,296.83,301.15,297.07,291.05,1.0,0.62,0.0,1.0,1.0,0.0,3.27,3.27,0.0,2.53,0.85,0.85,0.0,183.01,182.69,67594.0,0.0,3018.53,1.0,284.31,289.85,299.83,303.41,293.15,293.15,283.15,18289.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11663.54,0.0,981.9,2275.33,0.0,2473.42,0.81,1.0,0.0,3.0,1.0,0.0
17777100.0,297.01,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.87,0.43,0.41,297.08,297.15,293.15,0.0,0.0,291.04,0.83,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.39,0.37,296.68,297.15,293.15,0.0,0.0,291.04,0.77,0.3,1.36,291.04,291.15,301.07,296.86,301.07,297.07,291.04,1.0,0.61,0.0,1.0,1.0,0.0,3.23,3.23,0.0,2.5,0.84,0.84,0.0,176.96,176.63,67162.54,0.0,2910.09,1.0,284.31,289.87,299.86,303.42,293.15,293.15,283.15,18293.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11618.09,0.0,960.76,2275.33,0.0,2445.75,0.8,1.0,0.0,3.0,1.0,0.0
17777400.0,297.0,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.87,0.42,0.4,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.37,0.26,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.38,0.36,296.67,297.15,293.15,0.0,0.0,291.04,0.77,0.3,1.36,291.04,291.15,300.98,296.9,300.98,297.07,291.04,1.0,0.61,0.0,1.0,1.0,0.0,3.2,3.2,0.0,2.48,0.84,0.84,0.0,170.74,170.42,66741.2,0.0,2803.77,1.0,284.31,289.88,299.89,303.43,293.15,293.15,283.15,18295.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11574.38,0.0,939.73,2275.33,0.0,2418.99,0.8,1.0,0.0,3.0,1.0,0.0
