time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777700.0,296.99,297.15,293.15,0.0,0.0,291.04,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.87,0.41,0.39,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.36,0.25,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.37,0.35,296.67,297.15,293.15,0.0,0.0,291.04,0.78,0.3,1.36,291.04,291.15,300.9,296.93,300.9,297.07,291.04,1.0,0.6,0.0,1.0,1.0,0.0,3.16,3.16,0.0,2.45,0.83,0.83,0.0,164.47,164.14,66329.3,0.0,2700.1,1.0,284.31,289.9,299.92,303.44,293.15,293.15,283.15,18296.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11532.21,0.0,918.96,2275.33,0.0,2392.19,0.79,1.0,0.0,3.0,1.0,0.0
17778000.0,296.97,297.15,293.15,0.0,0.0,291.04,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.87,0.4,0.38,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.35,0.25,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.04,0.79,0.3,1.36,291.04,291.15,300.82,296.96,300.82,297.06,291.04,1.0,0.59,0.0,1.0,1.0,0.0,3.13,3.13,0.0,2.42,0.83,0.83,0.0,158.18,157.85,65928.26,0.0,2599.36,1.0,284.32,289.92,299.96,303.46,293.15,293.15,283.15,18294.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11491.77,0.0,898.59,2275.33,0.0,2365.47,0.78,1.0,0.0,3.0,1.0,0.0
17778300.0,296.96,297.15,293.15,0.0,0.0,291.04,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.87,0.39,0.37,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.34,0.24,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.35,0.33,296.65,297.15,293.15,0.0,0.0,291.04,0.79,0.3,1.36,291.04,291.15,300.73,297.0,300.73,297.06,291.04,1.0,0.58,0.0,1.0,1.0,0.0,3.1,3.1,0.0,2.4,0.82,0.82,0.0,151.93,151.6,65537.52,0.0,2501.76,1.0,284.32,289.94,300.0,303.47,293.15,293.15,283.15,18291.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11452.95,0.0,878.73,2275.33,0.0,2338.89,0.78,1.0,0.0,3.0,1.0,0.0
17778600.0,296.95,297.15,293.15,0.0,0.0,291.05,0.8,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.38,0.36,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.33,0.23,297.1,297.15,293.15,0.0,0.0,291.05,0.83,0.34,0.32,296.64,297.15,293.15,0.0,0.0,291.05,0.8,0.3,1.36,291.05,291.15,300.65,297.04,300.65,297.06,291.05,1.0,0.57,0.0,1.0,1.0,0.0,3.06,3.06,0.0,2.37,0.82,0.82,0.0,145.76,145.44,65156.91,0.0,2407.43,1.0,284.32,289.96,300.03,303.49,293.15,293.15,283.15,18286.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11415.67,0.0,859.47,2275.33,0.0,2312.57,0.77,1.0,0.0,3.0,1.0,0.0
17778900.0,296.93,297.15,293.15,0.0,0.0,291.05,0.81,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.37,0.35,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.32,0.22,297.1,297.15,293.15,0.0,0.0,291.05,0.83,0.33,0.32,296.64,297.15,293.15,0.0,0.0,291.05,0.81,0.3,1.36,291.05,291.15,300.57,297.08,300.57,297.06,291.05,1.0,0.57,0.0,1.0,1.0,0.0,3.03,3.03,0.0,2.35,0.81,0.81,0.0,139.72,139.4,64784.57,0.0,2316.36,1.0,284.32,289.98,300.07,303.51,293.15,293.15,283.15,18281.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11379.64,0.0,840.83,2275.33,0.0,2286.52,0.77,1.0,0.0,3.0,1.0,0.0
17779200.0,296.92,297.15,293.15,0.0,0.0,291.05,0.82,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.36,0.35,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.31,0.22,297.1,297.15,293.15,0.0,0.0,291.05,0.83,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.05,0.82,0.3,1.36,291.05,291.15,300.48,297.12,300.48,297.06,291.05,1.0,0.56,0.0,1.0,1.0,0.0,3.0,3.0,0.0,2.32,0.81,0.81,0.0,133.83,133.51,64418.43,0.0,2228.51,1.0,284.32,290.0,300.11,303.53,293.15,293.15,283.15,18276.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11344.54,0.0,822.78,2275.33,0.0,2260.75,0.76,1.0,0.0,3.0,1.0,0.0
17779500.0,296.91,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.35,0.34,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.31,0.3,296.62,297.15,293.15,0.0,0.0,291.06,0.83,0.3,1.36,291.06,291.15,300.4,297.15,300.4,297.05,291.06,1.0,0.55,0.0,1.0,1.0,0.0,2.97,2.97,0.0,2.3,0.8,0.8,0.0,128.07,127.8,64074.78,0.0,2146.79,1.0,284.33,290.02,300.15,303.55,293.15,293.15,283.15,18265.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11311.6,0.0,805.35,2275.33,0.0,2235.36,0.75,1.0,0.0,3.0,1.0,0.0
17779800.0,296.9,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.34,0.33,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.07,0.83,0.3,1.36,291.07,291.15,300.32,297.19,300.32,297.05,291.07,1.0,0.55,0.0,1.0,1.0,0.0,2.95,2.95,0.0,2.28,0.8,0.8,0.0,122.62,122.36,63826.14,0.0,2079.52,1.0,284.33,290.05,300.19,303.58,293.15,293.15,283.15,18228.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11290.16,0.0,790.1,2275.33,0.0,2213.27,0.75,1.0,0.0,3.0,1.0,0.0
17780100.0,296.88,297.15,293.15,0.0,0.0,291.08,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.87,0.33,0.32,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.08,0.84,0.3,1.36,291.08,291.15,300.23,297.23,300.23,297.04,291.08,1.0,0.54,0.0,1.0,1.0,0.0,2.93,2.93,0.0,2.27,0.8,0.8,0.0,117.46,117.27,63682.2,0.0,2026.69,1.0,284.33,290.07,300.23,303.61,293.15,293.15,283.15,18176.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11280.26,0.0,777.53,2275.33,0.0,2194.84,0.74,1.0,0.0,3.0,1.0,0.0
17780400.0,296.87,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.32,0.31,297.06,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.09,0.85,0.3,1.36,291.09,291.15,300.15,297.27,300.15,297.03,291.09,1.0,0.54,0.0,1.0,1.0,0.0,2.92,2.92,0.0,2.26,0.79,0.79,0.0,112.77,112.59,63621.7,0.0,1982.53,1.0,284.34,290.1,300.26,303.65,293.15,293.15,283.15,18133.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11281.15,0.0,768.45,2275.33,0.0,2181.51,0.74,1.0,0.0,3.0,1.0,0.0
17780700.0,297.54,303.15,285.15,0.0,0.0,292.42,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,297.17,303.15,285.15,0.0,0.0,292.39,0.4,0.3,0.0,292.68,303.15,300.07,297.3,299.59,297.89,289.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,214.65,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.81,303.15,285.15,0.0,0.0,292.36,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.37,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.37,0.4,0.3,0.0,297.48,303.15,285.15,0.0,0.0,292.34,0.4,0.3,0.0,292.53,303.15,299.98,297.34,299.69,298.5,290.16,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,87.78,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.95,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.23,0.4,0.3,0.0,292.34,303.15,299.9,297.39,299.75,298.9,290.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,81.47,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,298.04,303.15,285.15,0.0,0.0,292.11,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,292.13,303.15,299.82,297.43,299.77,299.17,290.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,77.69,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,298.09,303.15,285.15,0.0,0.0,291.98,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.98,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.96,0.4,0.3,0.0,291.94,303.15,299.73,297.47,299.77,299.34,290.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,75.15,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,298.12,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.86,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.86,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.86,0.4,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.84,0.4,0.3,0.0,291.78,303.15,299.65,297.51,299.75,299.44,291.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,73.28,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,298.14,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.76,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.76,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.76,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.74,0.4,0.3,0.0,291.66,303.15,299.57,297.55,299.72,299.48,291.37,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,71.81,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,298.15,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,291.57,303.15,299.48,297.59,299.67,299.49,291.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,70.51,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,298.16,303.15,285.15,0.0,0.0,291.61,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.62,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.62,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.62,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.6,0.4,0.3,0.0,291.51,303.15,299.4,297.62,299.61,299.48,291.7,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,69.06,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,298.17,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,291.49,303.15,299.32,297.66,299.55,299.44,291.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,67.22,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,298.18,303.15,285.15,0.0,0.0,291.56,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.56,0.4,0.3,0.0,291.49,303.15,299.23,297.69,299.49,299.39,291.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,65.05,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,298.18,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,291.52,303.15,299.15,297.71,299.42,299.33,292.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,63.25,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,298.19,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.6,0.39,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,291.56,303.15,299.04,297.7,299.34,299.27,292.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,63.64,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,298.19,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,291.63,303.15,298.89,297.64,299.24,299.17,292.37,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,70.76,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,298.19,303.15,285.15,0.0,0.0,291.71,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.71,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.71,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.71,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.71,0.36,0.3,0.0,291.73,303.15,298.7,297.55,299.1,299.02,292.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,79.02,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,298.19,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,291.83,303.15,298.48,297.41,298.96,298.88,292.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,60.14,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,298.19,303.15,285.15,0.0,0.0,291.84,0.47,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.84,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.84,0.47,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.84,0.47,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.84,0.47,0.3,0.0,291.9,303.15,298.26,297.26,298.85,298.76,292.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,37.44,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,298.19,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,291.94,303.15,298.02,297.09,298.76,298.67,292.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,28.18,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,298.19,303.15,285.15,0.0,0.0,291.91,0.5,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.91,0.5,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.91,0.5,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.91,0.5,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.91,0.5,0.3,0.0,291.98,303.15,297.8,296.93,298.67,298.56,292.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,24.31,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,298.19,303.15,285.15,0.0,0.0,291.93,0.64,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.94,0.64,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.94,0.64,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.94,0.64,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.93,0.64,0.3,0.0,292.01,303.15,297.59,296.77,298.6,298.49,292.98,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.42,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,298.2,303.15,285.15,0.0,0.0,291.95,0.88,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.95,0.88,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.95,0.88,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.95,0.88,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.95,0.88,0.3,0.0,292.02,303.15,297.42,296.62,298.57,298.46,293.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,9.42,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,298.2,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.27,296.51,298.56,298.45,293.12,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.88,6.95,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,298.2,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.18,296.43,298.56,298.45,293.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.7,5.35,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,298.2,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.52,4.37,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,298.2,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.34,3.73,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.31,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.16,3.21,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.98,2.77,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.8,2.39,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.62,2.07,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.44,1.79,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.26,1.55,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.08,1.34,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.9,1.17,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.72,1.01,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.54,0.88,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.45,293.48,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.36,0.81,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.03,303.15,297.15,296.41,298.56,298.44,293.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.18,0.8,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,298.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.04,303.15,297.15,296.41,298.55,298.44,293.5,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,352.0,1.23,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,298.19,303.15,285.15,0.0,0.0,291.97,0.89,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.97,0.89,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.97,0.89,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.97,0.89,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.96,0.89,0.3,0.0,292.05,303.15,297.15,296.41,298.54,298.43,293.5,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.93,2.04,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,298.19,303.15,285.15,0.0,0.0,291.98,0.68,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.98,0.68,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.98,0.68,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.98,0.68,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.98,0.68,0.3,0.0,292.06,303.15,297.15,296.41,298.5,298.39,293.51,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.1,3.95,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,298.18,303.15,285.15,0.0,0.0,292.0,0.52,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.0,0.52,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.0,0.52,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.0,0.52,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.0,0.52,0.3,0.0,292.09,303.15,297.15,296.41,298.42,298.29,293.51,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,269.73,9.16,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,298.18,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,292.14,303.15,297.15,296.41,298.27,298.13,293.52,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,194.0,15.89,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,298.18,303.15,285.15,0.0,0.0,292.11,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.11,0.46,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.11,0.46,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.11,0.46,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.11,0.46,0.3,0.0,292.21,303.15,297.15,296.41,298.11,297.96,293.53,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,115.47,18.31,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,298.17,303.15,285.15,0.0,0.0,292.18,0.45,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.18,0.45,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.18,0.45,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.18,0.45,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.18,0.45,0.3,0.0,292.29,303.15,297.15,296.41,297.97,297.81,293.54,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.02,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,298.17,303.15,285.15,0.0,0.0,292.28,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.28,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.28,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.28,0.4,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.27,0.4,0.3,0.0,292.41,303.15,297.15,296.41,297.81,297.65,293.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.74,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,298.17,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,292.57,303.15,297.15,296.41,297.63,297.49,293.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.07,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,298.17,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,292.78,303.15,297.15,296.41,297.47,297.35,293.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,48.22,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,298.17,303.15,285.15,0.0,0.0,292.82,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.82,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.82,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.82,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.82,0.38,0.3,0.01,292.99,303.15,297.15,296.41,297.34,297.26,293.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,54.52,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,298.17,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.01,293.16,303.15,297.13,296.39,297.26,297.2,293.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,56.82,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,298.17,303.15,285.15,0.0,0.0,293.16,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.16,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.16,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.16,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.16,0.38,0.3,0.01,293.3,303.15,297.08,296.33,297.2,297.15,293.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,55.46,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,298.17,303.15,285.15,0.0,0.0,293.29,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.29,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.29,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.29,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.29,0.38,0.3,0.01,293.42,303.15,296.99,296.25,297.12,297.09,293.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,53.01,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,298.16,303.15,285.15,0.0,0.0,293.41,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.41,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.41,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.41,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.41,0.38,0.3,0.01,293.51,303.15,296.89,296.15,297.04,297.01,293.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,49.95,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,298.16,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.01,293.6,303.15,296.77,296.04,296.95,296.91,293.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,46.37,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,298.16,303.15,285.15,0.0,0.0,293.6,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.6,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.6,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.6,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.6,0.39,0.3,0.01,293.68,303.15,296.65,295.92,296.84,296.8,293.96,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,43.38,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,298.16,303.15,285.15,0.0,0.0,293.68,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.68,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.68,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.68,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.68,0.39,0.3,0.01,293.76,303.15,296.53,295.79,296.73,296.69,294.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,39.62,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,298.15,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.01,293.83,303.15,296.41,295.68,296.61,296.57,294.1,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,35.38,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,298.15,303.15,285.15,0.0,0.0,293.83,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.83,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.83,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.83,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.83,0.38,0.3,0.01,293.9,303.15,296.31,295.58,296.5,296.46,294.17,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,31.3,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,298.15,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.01,293.97,303.15,296.22,295.5,296.4,296.36,294.23,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,27.69,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100.0,298.14,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.01,294.03,303.15,296.17,295.44,296.32,296.28,294.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,24.69,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400.0,298.14,303.15,285.15,0.0,0.0,294.04,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.04,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.04,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.04,0.38,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.04,0.38,0.3,0.01,294.1,303.15,296.15,295.42,296.25,296.22,294.35,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,22.47,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700.0,298.14,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.01,294.16,303.15,296.15,295.42,296.21,296.19,294.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,20.81,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000.0,298.14,303.15,285.15,0.0,0.0,294.16,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.16,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.16,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.16,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.16,0.37,0.3,0.01,294.21,303.15,296.15,295.42,296.19,296.17,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,19.1,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300.0,298.14,303.15,285.15,0.0,0.0,294.21,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.21,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.21,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.21,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.21,0.36,0.3,0.0,294.26,303.15,296.15,295.42,296.18,296.16,294.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,17.17,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600.0,298.13,303.15,285.15,0.0,0.0,294.26,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.26,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.26,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.26,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.26,0.36,0.3,0.0,294.31,303.15,296.15,295.42,296.17,296.16,294.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.45,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900.0,298.13,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,294.35,303.15,296.15,295.42,296.16,296.16,294.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.96,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200.0,298.13,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,294.39,303.15,296.15,295.42,296.16,296.15,294.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.59,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500.0,298.13,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,294.43,303.15,296.15,295.42,296.16,296.15,294.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.38,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800.0,298.13,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,294.46,303.15,296.15,295.42,296.15,296.15,294.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.34,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100.0,298.13,303.15,285.15,0.0,0.0,294.44,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.44,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.44,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.44,0.38,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.44,0.38,0.3,0.0,294.49,303.15,296.15,295.42,296.15,296.15,294.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.42,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400.0,298.13,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,294.51,303.15,296.15,295.42,296.15,296.15,294.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.67,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700.0,298.13,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,294.54,303.15,296.15,295.42,296.15,296.15,294.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.03,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
