time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826600.0,298.16,303.15,285.15,0.0,0.0,295.05,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.05,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.05,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.05,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.05,0.4,0.3,0.0,295.06,303.15,296.99,295.73,297.04,297.03,295.17,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.77,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826900.0,298.16,303.15,285.15,0.0,0.0,295.06,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.06,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.06,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.06,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.06,0.4,0.3,0.0,295.08,303.15,297.05,295.74,297.04,297.03,295.19,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.93,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827200.0,298.17,303.15,285.15,0.0,0.0,295.07,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.07,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.07,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.07,0.39,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.07,0.39,0.3,0.0,295.09,303.15,297.15,295.77,297.06,297.06,295.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.63,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827500.0,298.18,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,295.1,303.15,297.29,295.82,297.11,297.12,295.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.34,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827800.0,298.19,303.15,285.15,0.0,0.0,295.1,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.1,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.1,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.1,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,295.1,0.36,0.3,0.0,295.12,303.15,297.45,295.87,297.2,297.22,295.24,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828100.0,298.2,303.15,285.15,0.0,0.0,295.13,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.13,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.13,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.13,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,295.13,0.36,0.3,0.0,295.14,303.15,297.63,295.93,297.32,297.36,295.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.34,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828400.0,298.21,303.15,285.15,0.0,0.0,295.15,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.15,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.15,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.15,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,295.15,0.37,0.3,0.01,295.17,303.15,297.81,296.0,297.48,297.53,295.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,19.96,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828700.0,298.22,303.15,285.15,0.0,0.0,295.17,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.17,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.17,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.17,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,295.17,0.38,0.3,0.01,295.19,303.15,298.01,296.07,297.66,297.72,295.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,23.37,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829000.0,298.23,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.01,295.22,303.15,298.21,296.15,297.86,297.92,295.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,24.98,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829300.0,298.24,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.01,295.24,303.15,298.41,296.22,298.04,298.11,295.34,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.32,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829600.0,298.25,303.15,285.15,0.0,0.0,295.24,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.24,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.24,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.24,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,295.24,0.36,0.3,0.0,295.26,303.15,298.61,296.29,298.21,298.29,295.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.62,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829900.0,298.27,303.15,285.15,0.0,0.0,295.26,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.26,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.26,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.26,0.37,0.3,0.0,298.04,303.15,285.15,0.0,0.0,295.26,0.37,0.3,0.0,295.28,303.15,298.81,296.36,298.38,298.45,295.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.31,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830200.0,298.28,303.15,285.15,0.0,0.0,295.27,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.27,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.27,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.27,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,295.27,0.38,0.3,0.0,295.29,303.15,299.0,296.42,298.52,298.61,295.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.1,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830500.0,298.3,303.15,285.15,0.0,0.0,295.29,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.29,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.29,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.29,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.29,0.4,0.3,0.0,295.31,303.15,299.18,296.47,298.67,298.76,295.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.63,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830800.0,298.31,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,295.32,303.15,299.35,296.52,298.81,298.91,295.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.45,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831100.0,298.33,303.15,285.15,0.0,0.0,295.32,0.39,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.32,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.32,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.32,0.39,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.32,0.39,0.3,0.0,295.34,303.15,299.51,296.55,298.96,299.06,295.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.86,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831400.0,298.35,303.15,285.15,0.0,0.0,295.34,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.34,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.34,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.34,0.38,0.3,0.0,298.08,303.15,285.15,0.0,0.0,295.34,0.38,0.3,0.0,295.36,303.15,299.67,296.59,299.13,299.24,295.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.79,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831700.0,298.36,303.15,285.15,0.0,0.0,295.36,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.36,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.36,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.36,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,295.36,0.36,0.3,0.0,295.39,303.15,299.83,296.62,299.32,299.42,295.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.15,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832000.0,298.38,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,295.42,303.15,299.98,296.65,299.52,299.62,295.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.53,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832300.0,298.4,303.15,285.15,0.0,0.0,295.43,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.43,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.43,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.43,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.43,0.37,0.3,0.01,295.45,303.15,300.14,296.68,299.73,299.83,295.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,36.66,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832600.0,298.41,303.15,285.15,0.0,0.0,295.46,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.46,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.46,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.46,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.46,0.36,0.3,0.01,295.49,303.15,300.29,296.71,299.93,300.02,295.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,37.62,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832900.0,298.43,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,295.52,303.15,300.44,296.74,300.09,300.17,295.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,33.31,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833200.0,298.45,303.15,285.15,0.0,0.0,295.52,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.52,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.52,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.52,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,295.52,0.37,0.3,0.0,295.55,303.15,300.59,296.76,300.23,300.31,295.73,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.93,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833500.0,298.47,303.15,285.15,0.0,0.0,295.55,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.55,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.55,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.55,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.55,0.38,0.3,0.0,295.58,303.15,300.74,296.78,300.35,300.43,295.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.17,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833800.0,298.5,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,295.6,303.15,300.88,296.8,300.46,300.54,295.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.74,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834100.0,298.53,303.15,285.15,0.0,0.0,295.59,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.59,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.59,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.59,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.59,0.4,0.3,0.0,295.63,303.15,301.02,296.82,300.58,300.66,295.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.01,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834400.0,298.57,303.15,285.15,0.0,0.0,295.62,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.62,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.62,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.62,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.62,0.39,0.3,0.0,295.65,303.15,301.15,296.83,300.7,300.79,295.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.48,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834700.0,298.6,303.15,285.15,0.0,0.0,295.65,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.65,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.65,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.65,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.65,0.38,0.3,0.0,295.68,303.15,301.28,296.85,300.84,300.92,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.92,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835000.0,298.63,303.15,285.15,0.0,0.0,295.68,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.68,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.68,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.68,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.68,0.38,0.3,0.0,295.71,303.15,301.39,296.87,300.97,301.06,295.96,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.18,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835300.0,298.66,303.15,285.15,0.0,0.0,295.71,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.71,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.71,0.39,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.71,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.71,0.39,0.3,0.0,295.75,303.15,301.5,296.89,301.1,301.18,296.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.55,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835600.0,298.69,303.15,285.15,0.0,0.0,295.74,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.74,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.74,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.74,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.74,0.4,0.3,0.0,295.78,303.15,301.6,296.92,301.21,301.29,296.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.64,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835900.0,298.71,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,295.81,303.15,301.69,296.94,301.3,301.39,296.08,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.76,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836200.0,298.73,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,295.84,303.15,301.78,296.97,301.4,301.48,296.11,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.91,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836500.0,298.75,303.15,285.15,0.0,0.0,295.82,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.82,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.82,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.82,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.82,0.41,0.3,0.0,295.86,303.15,301.85,297.0,301.49,301.57,296.15,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.65,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836800.0,298.77,303.15,285.15,0.0,0.0,295.85,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.85,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.85,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.85,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.85,0.4,0.3,0.0,295.9,303.15,301.92,297.02,301.58,301.66,296.19,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.39,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837100.0,298.79,303.15,285.15,0.0,0.0,295.89,0.39,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.89,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.89,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.89,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.89,0.39,0.3,0.0,295.93,303.15,301.99,297.04,301.67,301.75,296.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.09,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837400.0,298.8,303.15,285.15,0.0,0.0,295.92,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.92,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.92,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.92,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.92,0.39,0.3,0.0,295.97,303.15,302.05,297.06,301.76,301.83,296.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.96,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837700.0,298.82,303.15,285.15,0.0,0.0,295.96,0.39,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.96,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.96,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.96,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.96,0.39,0.3,0.0,296.01,303.15,302.1,297.08,301.84,301.9,296.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.8,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838000.0,298.83,303.15,285.15,0.0,0.0,295.99,0.4,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.99,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.99,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.99,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.99,0.4,0.3,0.0,296.04,303.15,302.15,297.09,301.9,301.97,296.33,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.71,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838300.0,298.85,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.0,296.08,303.15,302.18,297.1,301.96,302.02,296.37,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.91,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838600.0,298.86,303.15,285.15,0.0,0.0,296.06,0.41,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.06,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.06,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.06,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.06,0.41,0.3,0.0,296.11,303.15,302.19,297.1,302.01,302.06,296.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.05,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838900.0,298.87,303.15,285.15,0.0,0.0,296.09,0.42,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.09,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.09,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.09,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.09,0.42,0.3,0.0,296.14,303.15,302.18,297.1,302.04,302.09,296.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.43,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839200.0,298.88,303.15,285.15,0.0,0.0,296.11,0.42,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.11,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.11,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.11,0.42,0.3,0.0,298.39,303.15,285.15,0.0,0.0,296.11,0.42,0.3,0.0,296.17,303.15,302.16,297.09,302.06,302.11,296.48,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.59,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839500.0,298.89,303.15,285.15,0.0,0.0,296.14,0.42,0.3,0.0,299.11,303.15,285.15,0.0,0.0,296.14,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.14,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.14,0.42,0.3,0.0,298.4,303.15,285.15,0.0,0.0,296.14,0.42,0.3,0.0,296.2,303.15,302.13,297.09,302.08,302.11,296.51,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.29,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839800.0,298.9,303.15,285.15,0.0,0.0,296.18,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,296.18,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.18,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.18,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,296.18,0.4,0.3,0.0,296.23,303.15,302.09,297.08,302.08,302.11,296.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.96,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840100.0,298.9,303.15,285.15,0.0,0.0,296.22,0.38,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.22,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.22,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.22,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.22,0.38,0.3,0.0,296.28,303.15,302.06,297.07,302.08,302.1,296.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.14,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840400.0,298.91,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,296.33,303.15,302.04,297.07,302.07,302.08,296.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,32.44,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840700.0,298.91,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,296.39,303.15,302.04,297.07,302.06,302.06,296.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,37.93,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841000.0,298.92,303.15,285.15,0.0,0.0,296.39,0.37,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.39,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.39,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.39,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,296.39,0.37,0.3,0.01,296.45,303.15,302.05,297.07,302.05,302.05,296.7,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,42.71,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841300.0,298.93,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.01,296.51,303.15,302.08,297.08,302.06,302.06,296.75,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,46.11,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841600.0,298.94,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.01,296.57,303.15,302.15,297.09,302.09,302.09,296.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,47.94,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841900.0,298.95,303.15,285.15,0.0,0.0,296.58,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.58,0.37,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.58,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.58,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,296.58,0.37,0.3,0.01,296.63,303.15,302.23,297.1,302.14,302.15,296.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,46.27,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842200.0,298.96,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.01,296.68,303.15,302.32,297.1,302.19,302.21,296.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,42.7,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842500.0,298.97,303.15,285.15,0.0,0.0,296.68,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.68,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.68,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.68,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,296.68,0.36,0.3,0.0,296.73,303.15,302.4,297.08,302.26,302.28,296.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.42,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842800.0,298.99,303.15,285.15,0.0,0.0,296.72,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.72,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.72,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,296.72,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,296.72,0.36,0.3,0.0,296.77,303.15,302.48,297.04,302.32,302.34,297.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.77,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843100.0,299.0,303.15,285.15,0.0,0.0,296.76,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.76,0.38,0.3,0.0,298.91,303.15,285.15,0.0,0.0,296.76,0.38,0.3,0.0,298.93,303.15,285.15,0.0,0.0,296.76,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,296.76,0.38,0.3,0.0,296.81,303.15,302.57,297.01,302.38,302.41,297.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.12,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843400.0,299.01,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,296.84,303.15,302.65,296.96,302.44,302.47,297.13,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.78,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843700.0,299.03,303.15,285.15,0.0,0.0,296.82,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.82,0.42,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.82,0.42,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.82,0.42,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.82,0.42,0.3,0.0,296.87,303.15,302.73,296.91,302.49,302.53,297.17,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.88,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844000.0,299.04,303.15,285.15,0.0,0.0,296.85,0.44,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.85,0.44,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.85,0.44,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.85,0.44,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.85,0.44,0.3,0.0,296.89,303.15,302.82,296.87,302.54,302.58,297.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.54,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844300.0,299.05,303.15,285.15,0.0,0.0,296.87,0.46,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.87,0.46,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.87,0.46,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.87,0.46,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.87,0.46,0.3,0.0,296.92,303.15,302.9,296.83,302.59,302.64,297.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.78,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844600.0,299.07,303.15,285.15,0.0,0.0,296.89,0.48,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.89,0.48,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.89,0.48,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.89,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.89,0.48,0.3,0.0,296.94,303.15,302.98,296.8,302.64,302.69,297.3,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.65,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844900.0,299.08,303.15,285.15,0.0,0.0,296.9,0.49,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.9,0.49,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.9,0.49,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.9,0.49,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.9,0.49,0.3,0.0,296.95,303.15,303.07,296.79,302.68,302.74,297.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.09,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845200.0,299.09,303.15,285.15,0.0,0.0,296.92,0.5,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.92,0.5,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.92,0.5,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.92,0.5,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.92,0.5,0.3,0.0,296.97,303.15,303.15,296.78,302.73,302.79,297.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.1,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845500.0,299.1,303.15,285.15,0.0,0.0,296.93,0.51,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.93,0.51,0.3,0.0,299.1,303.15,285.15,0.0,0.0,296.93,0.51,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.93,0.51,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.93,0.51,0.3,0.0,296.99,303.15,303.23,296.79,302.78,302.84,297.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.58,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845800.0,299.11,303.15,285.15,0.0,0.0,296.95,0.51,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.95,0.51,0.3,0.0,299.12,303.15,285.15,0.0,0.0,296.95,0.51,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.95,0.51,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.95,0.51,0.3,0.0,297.0,303.15,303.32,296.8,302.82,302.89,297.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.44,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846100.0,299.12,303.15,285.15,0.0,0.0,296.96,0.51,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.96,0.51,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.96,0.51,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.96,0.51,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.96,0.51,0.3,0.0,297.02,303.15,303.4,296.81,302.88,302.95,297.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.59,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846400.0,299.13,303.15,285.15,0.0,0.0,296.98,0.5,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.98,0.5,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.98,0.5,0.3,0.0,299.1,303.15,285.15,0.0,0.0,296.98,0.5,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.98,0.5,0.3,0.0,297.04,303.15,303.48,296.81,302.93,303.01,297.48,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.04,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846700.0,299.14,303.15,285.15,0.0,0.0,297.0,0.5,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.0,0.5,0.3,0.0,299.17,303.15,285.15,0.0,0.0,297.0,0.5,0.3,0.0,299.12,303.15,285.15,0.0,0.0,297.0,0.5,0.3,0.0,298.64,303.15,285.15,0.0,0.0,297.0,0.5,0.3,0.0,297.06,303.15,303.57,296.82,302.99,303.07,297.5,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.67,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847000.0,299.15,303.15,285.15,0.0,0.0,297.02,0.49,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.02,0.49,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.02,0.49,0.3,0.0,299.13,303.15,285.15,0.0,0.0,297.02,0.49,0.3,0.0,298.65,303.15,285.15,0.0,0.0,297.02,0.49,0.3,0.0,297.08,303.15,303.65,296.83,303.06,303.15,297.52,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.5,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847300.0,299.16,303.15,285.15,0.0,0.0,297.04,0.49,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.04,0.49,0.3,0.0,299.21,303.15,285.15,0.0,0.0,297.04,0.49,0.3,0.0,299.14,303.15,285.15,0.0,0.0,297.04,0.49,0.3,0.0,298.66,303.15,285.15,0.0,0.0,297.04,0.49,0.3,0.0,297.1,303.15,303.73,296.84,303.14,303.23,297.54,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.44,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847600.0,299.17,303.15,285.15,0.0,0.0,297.06,0.48,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.06,0.48,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.06,0.48,0.3,0.0,299.15,303.15,285.15,0.0,0.0,297.06,0.48,0.3,0.0,298.67,303.15,285.15,0.0,0.0,297.06,0.48,0.3,0.0,297.13,303.15,303.82,296.85,303.22,303.31,297.56,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.44,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847900.0,299.17,303.15,285.15,0.0,0.0,297.09,0.47,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.09,0.47,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.09,0.47,0.3,0.0,299.16,303.15,285.15,0.0,0.0,297.09,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,297.09,0.47,0.3,0.0,297.16,303.15,303.9,296.86,303.3,303.4,297.58,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.4,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848200.0,299.18,303.15,285.15,0.0,0.0,297.12,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.12,0.47,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.12,0.47,0.3,0.0,299.17,303.15,285.15,0.0,0.0,297.12,0.47,0.3,0.0,298.69,303.15,285.15,0.0,0.0,297.12,0.47,0.3,0.0,297.18,303.15,303.98,296.88,303.39,303.5,297.6,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.21,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848500.0,299.19,303.15,285.15,0.0,0.0,297.14,0.47,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.14,0.47,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.14,0.47,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.14,0.47,0.3,0.0,298.7,303.15,285.15,0.0,0.0,297.14,0.47,0.3,0.0,297.21,303.15,304.07,296.9,303.48,303.59,297.62,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.77,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848800.0,299.2,303.15,285.15,0.0,0.0,297.17,0.47,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.17,0.47,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.17,0.47,0.3,0.0,299.2,303.15,285.15,0.0,0.0,297.17,0.47,0.3,0.0,298.71,303.15,285.15,0.0,0.0,297.17,0.47,0.3,0.0,297.24,303.15,304.15,296.92,303.57,303.68,297.64,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.93,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849100.0,299.21,303.15,285.15,0.0,0.0,297.2,0.47,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.2,0.47,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.2,0.47,0.3,0.0,299.21,303.15,285.15,0.0,0.0,297.2,0.47,0.3,0.0,298.72,303.15,285.15,0.0,0.0,297.2,0.47,0.3,0.0,297.27,303.15,304.22,296.93,303.65,303.77,297.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.34,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849400.0,299.22,303.15,285.15,0.0,0.0,297.22,0.49,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.22,0.49,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.22,0.49,0.3,0.0,299.22,303.15,285.15,0.0,0.0,297.22,0.49,0.3,0.0,298.73,303.15,285.15,0.0,0.0,297.22,0.49,0.3,0.0,297.29,303.15,304.26,296.92,303.72,303.84,297.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.5,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849700.0,299.23,303.15,285.15,0.0,0.0,297.24,0.51,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.24,0.51,0.3,0.0,299.41,303.15,285.15,0.0,0.0,297.24,0.51,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.24,0.51,0.3,0.0,298.74,303.15,285.15,0.0,0.0,297.24,0.51,0.3,0.0,297.31,303.15,304.27,296.89,303.78,303.89,297.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.93,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850000.0,299.24,303.15,285.15,0.0,0.0,297.26,0.56,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.26,0.56,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.26,0.56,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.26,0.56,0.3,0.0,298.75,303.15,285.15,0.0,0.0,297.26,0.56,0.3,0.0,297.33,303.15,304.27,296.84,303.82,303.93,297.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.04,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850300.0,299.25,303.15,285.15,0.0,0.0,297.26,0.64,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.26,0.64,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.26,0.64,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.26,0.64,0.3,0.0,298.76,303.15,285.15,0.0,0.0,297.26,0.64,0.3,0.0,297.34,303.15,304.26,296.78,303.84,303.95,297.75,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.32,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850600.0,299.26,303.15,285.15,0.0,0.0,297.27,0.77,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.27,0.77,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.27,0.77,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.27,0.77,0.3,0.0,298.77,303.15,285.15,0.0,0.0,297.27,0.77,0.3,0.0,297.34,303.15,304.23,296.71,303.85,303.96,297.76,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.1,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850900.0,299.27,303.15,285.15,0.0,0.0,297.28,0.99,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.28,0.99,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.28,0.99,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.28,0.99,0.3,0.0,298.78,303.15,285.15,0.0,0.0,297.27,0.99,0.3,0.0,297.35,303.15,304.2,296.64,303.85,303.96,297.78,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.47,1.48,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
