time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851200.0,299.29,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,297.35,303.15,304.17,296.57,303.84,303.96,297.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.44,0.57,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851500.0,299.3,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,297.35,303.15,304.15,296.5,303.84,303.96,297.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.26,0.15,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851800.0,299.31,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,297.35,303.15,304.13,296.44,303.84,303.96,297.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.08,0.03,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852100.0,299.32,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,297.35,303.15,304.13,296.39,303.84,303.96,297.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.91,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852400.0,299.33,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,297.35,303.15,304.15,296.36,303.84,303.96,297.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.73,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852700.0,299.34,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,297.35,303.15,304.19,296.35,303.84,303.96,297.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.55,0.05,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853000.0,299.36,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,297.35,303.15,304.27,296.36,303.84,303.96,297.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.37,0.2,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853300.0,299.37,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,297.28,1.0,0.3,0.0,297.35,303.15,304.36,296.39,303.84,303.95,297.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.21,0.41,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853600.0,299.38,303.15,285.15,0.0,0.0,297.28,0.95,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.28,0.95,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.28,0.95,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.28,0.95,0.3,0.0,298.87,303.15,285.15,0.0,0.0,297.28,0.95,0.3,0.0,297.35,303.15,304.47,296.44,303.84,303.95,297.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.2,1.21,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853900.0,299.4,303.15,285.15,0.0,0.0,297.28,0.88,0.3,0.0,299.79,303.15,285.15,0.0,0.0,297.29,0.88,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.29,0.88,0.3,0.0,299.39,303.15,285.15,0.0,0.0,297.28,0.88,0.3,0.0,298.88,303.15,285.15,0.0,0.0,297.28,0.88,0.3,0.0,297.36,303.15,304.59,296.49,303.84,303.96,297.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.78,1.87,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854200.0,299.41,303.15,285.15,0.0,0.0,297.29,0.69,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.29,0.69,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.29,0.69,0.3,0.0,299.4,303.15,285.15,0.0,0.0,297.29,0.69,0.3,0.0,298.89,303.15,285.15,0.0,0.0,297.29,0.69,0.3,0.0,297.36,303.15,304.71,296.54,303.85,303.97,297.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.37,3.22,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854500.0,299.42,303.15,285.15,0.0,0.0,297.3,0.62,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.3,0.62,0.3,0.0,299.74,303.15,285.15,0.0,0.0,297.3,0.62,0.3,0.0,299.42,303.15,285.15,0.0,0.0,297.3,0.62,0.3,0.0,298.9,303.15,285.15,0.0,0.0,297.29,0.62,0.3,0.0,297.37,303.15,304.83,296.59,303.89,304.02,297.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,135.12,5.48,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854800.0,299.43,303.15,285.15,0.0,0.0,297.31,0.61,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.31,0.61,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.31,0.61,0.3,0.0,299.43,303.15,285.15,0.0,0.0,297.31,0.61,0.3,0.0,298.91,303.15,285.15,0.0,0.0,297.3,0.61,0.3,0.0,297.38,303.15,304.94,296.63,303.94,304.07,297.87,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,87.43,5.42,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855100.0,299.44,303.15,285.15,0.0,0.0,297.32,0.51,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.32,0.51,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.32,0.51,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.32,0.51,0.3,0.0,298.92,303.15,285.15,0.0,0.0,297.32,0.51,0.3,0.0,297.39,303.15,305.03,296.66,304.02,304.16,297.87,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.8,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855400.0,299.45,303.15,285.15,0.0,0.0,297.34,0.52,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.34,0.52,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.34,0.52,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.34,0.52,0.3,0.0,298.93,303.15,285.15,0.0,0.0,297.34,0.52,0.3,0.0,297.41,303.15,305.1,296.67,304.11,304.26,297.88,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.74,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855700.0,299.45,303.15,285.15,0.0,0.0,297.36,0.52,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.36,0.52,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.36,0.52,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.36,0.52,0.3,0.0,298.93,303.15,285.15,0.0,0.0,297.35,0.52,0.3,0.0,297.43,303.15,305.14,296.65,304.2,304.35,297.88,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.49,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856000.0,299.46,303.15,285.15,0.0,0.0,297.38,0.5,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.38,0.5,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.38,0.5,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.38,0.5,0.3,0.0,298.93,303.15,285.15,0.0,0.0,297.37,0.5,0.3,0.0,297.45,303.15,305.15,296.6,304.29,304.45,297.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.55,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856300.0,299.46,303.15,285.15,0.0,0.0,297.4,0.49,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.4,0.49,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.4,0.49,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.4,0.49,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.4,0.49,0.3,0.0,297.48,303.15,305.13,296.55,304.38,304.54,297.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.02,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856600.0,299.46,303.15,285.15,0.0,0.0,297.43,0.48,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.43,0.48,0.3,0.0,299.75,303.15,285.15,0.0,0.0,297.43,0.48,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.43,0.48,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.42,0.48,0.3,0.0,297.5,303.15,305.09,296.5,304.47,304.63,297.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.48,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856900.0,299.46,303.15,285.15,0.0,0.0,297.45,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.46,0.47,0.3,0.0,299.74,303.15,285.15,0.0,0.0,297.46,0.47,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.45,0.47,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.45,0.47,0.3,0.0,297.53,303.15,305.04,296.46,304.55,304.7,297.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.05,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857200.0,299.45,303.15,285.15,0.0,0.0,297.49,0.45,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.49,0.45,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.49,0.45,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.49,0.45,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.48,0.45,0.3,0.0,297.56,303.15,304.98,296.42,304.61,304.75,297.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.79,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857500.0,299.45,303.15,285.15,0.0,0.0,297.52,0.44,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.52,0.44,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.52,0.44,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.52,0.44,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.52,0.44,0.3,0.0,297.6,303.15,304.9,296.39,304.66,304.78,297.96,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,20.72,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857800.0,299.44,303.15,285.15,0.0,0.0,297.56,0.42,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.56,0.42,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.56,0.42,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.56,0.42,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.55,0.42,0.3,0.0,297.63,303.15,304.82,296.37,304.7,304.8,297.98,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.88,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858100.0,299.44,303.15,285.15,0.0,0.0,297.6,0.41,0.3,0.0,299.79,303.15,285.15,0.0,0.0,297.6,0.41,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.6,0.41,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.6,0.41,0.3,0.0,298.93,303.15,285.15,0.0,0.0,297.59,0.41,0.3,0.0,297.67,303.15,304.73,296.36,304.71,304.79,298.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.3,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858400.0,299.44,303.15,285.15,0.0,0.0,297.64,0.4,0.3,0.0,299.79,303.15,285.15,0.0,0.0,297.64,0.4,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.64,0.4,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.64,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,297.64,0.4,0.3,0.0,297.71,303.15,304.62,296.35,304.7,304.75,298.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.99,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858700.0,299.44,303.15,285.15,0.0,0.0,297.69,0.38,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.69,0.38,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.69,0.38,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.69,0.38,0.3,0.0,298.93,303.15,285.15,0.0,0.0,297.68,0.38,0.3,0.0,297.76,303.15,304.51,296.35,304.66,304.69,298.05,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.94,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859000.0,299.43,303.15,285.15,0.0,0.0,297.73,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.74,0.37,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.73,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.73,0.37,0.3,0.0,298.93,303.15,285.15,0.0,0.0,297.73,0.37,0.3,0.0,297.81,303.15,304.4,296.35,304.6,304.61,298.08,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.07,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859300.0,299.43,303.15,285.15,0.0,0.0,297.79,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.79,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.79,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.79,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.79,0.36,0.3,0.0,297.86,303.15,304.28,296.35,304.52,304.51,298.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,37.26,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859600.0,299.43,303.15,285.15,0.0,0.0,297.84,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.84,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.84,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,297.84,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.84,0.36,0.3,0.0,297.91,303.15,304.15,296.36,304.42,304.39,298.15,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.33,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859900.0,299.43,303.15,285.15,0.0,0.0,297.9,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.9,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.9,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,297.9,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.9,0.36,0.3,0.0,297.96,303.15,304.02,296.37,304.29,304.25,298.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.11,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860200.0,299.43,303.15,285.15,0.0,0.0,297.96,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.96,0.37,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.96,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,297.96,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.96,0.37,0.3,0.01,298.02,303.15,303.89,296.4,304.16,304.11,298.24,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,45.59,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860500.0,299.43,303.15,285.15,0.0,0.0,298.02,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,298.02,0.38,0.3,0.0,299.7,303.15,285.15,0.0,0.0,298.02,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.02,0.38,0.3,0.0,298.94,303.15,285.15,0.0,0.0,298.02,0.38,0.3,0.01,298.07,303.15,303.76,296.43,304.02,303.97,298.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,47.65,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860800.0,299.43,303.15,285.15,0.0,0.0,298.08,0.39,0.3,0.0,299.76,303.15,285.15,0.0,0.0,298.08,0.39,0.3,0.0,299.7,303.15,285.15,0.0,0.0,298.08,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.08,0.39,0.3,0.0,298.94,303.15,285.15,0.0,0.0,298.08,0.39,0.3,0.01,298.13,303.15,303.62,296.48,303.87,303.82,298.35,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,49.15,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861100.0,299.43,303.15,285.15,0.0,0.0,298.14,0.4,0.3,0.0,299.76,303.15,285.15,0.0,0.0,298.15,0.4,0.3,0.0,299.71,303.15,285.15,0.0,0.0,298.15,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.14,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.14,0.4,0.3,0.01,298.19,303.15,303.49,296.52,303.73,303.67,298.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,50.17,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861400.0,299.43,303.15,285.15,0.0,0.0,298.21,0.4,0.3,0.0,299.76,303.15,285.15,0.0,0.0,298.21,0.4,0.3,0.0,299.71,303.15,285.15,0.0,0.0,298.21,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.21,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.21,0.4,0.3,0.01,298.26,303.15,303.35,296.58,303.58,303.53,298.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,50.39,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861700.0,299.42,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,299.76,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,299.72,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.01,298.32,303.15,303.2,296.63,303.43,303.38,298.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,48.48,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862000.0,299.42,303.15,285.15,0.0,0.0,298.34,0.4,0.3,0.0,299.75,303.15,285.15,0.0,0.0,298.34,0.4,0.3,0.0,299.72,303.15,285.15,0.0,0.0,298.34,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.34,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.34,0.4,0.3,0.01,298.39,303.15,303.06,296.68,303.29,303.24,298.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,45.4,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862300.0,299.42,303.15,285.15,0.0,0.0,298.4,0.39,0.3,0.0,299.75,303.15,285.15,0.0,0.0,298.4,0.39,0.3,0.0,299.71,303.15,285.15,0.0,0.0,298.4,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.4,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.4,0.39,0.3,0.01,298.45,303.15,302.91,296.73,303.14,303.1,298.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,42.08,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862600.0,299.42,303.15,285.15,0.0,0.0,298.47,0.39,0.3,0.0,299.74,303.15,285.15,0.0,0.0,298.47,0.39,0.3,0.0,299.71,303.15,285.15,0.0,0.0,298.47,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.47,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.47,0.39,0.3,0.01,298.51,303.15,302.76,296.78,303.0,302.95,298.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,38.47,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862900.0,299.41,303.15,285.15,0.0,0.0,298.53,0.38,0.3,0.0,299.74,303.15,285.15,0.0,0.0,298.53,0.38,0.3,0.0,299.7,303.15,285.15,0.0,0.0,298.53,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.53,0.38,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.53,0.38,0.3,0.01,298.57,303.15,302.61,296.82,302.86,302.81,298.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,34.69,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863200.0,299.41,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,299.73,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,299.69,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.01,298.63,303.15,302.45,296.86,302.72,302.67,298.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.9,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863500.0,299.4,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,299.73,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.01,298.68,303.15,302.28,296.9,302.58,302.52,298.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.15,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863800.0,299.4,303.15,285.15,0.0,0.0,298.69,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,298.69,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,298.69,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.69,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.69,0.36,0.3,0.0,298.73,303.15,302.1,296.94,302.43,302.37,298.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.53,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864100.0,299.39,303.15,285.15,0.0,0.0,298.74,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,298.74,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,298.74,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.74,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,298.74,0.36,0.3,0.0,298.78,303.15,301.91,296.98,302.27,302.21,299.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.12,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864400.0,299.39,303.15,285.15,0.0,0.0,298.78,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,298.78,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,298.78,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.78,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,298.78,0.36,0.3,0.0,298.83,303.15,301.7,297.03,302.12,302.04,299.08,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.04,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864700.0,299.38,303.15,285.15,0.0,0.0,298.82,0.37,0.3,0.0,299.71,303.15,285.15,0.0,0.0,298.82,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,298.82,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.82,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,298.82,0.37,0.3,0.0,298.87,303.15,301.5,297.07,301.95,301.87,299.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.31,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865000.0,299.37,303.15,285.15,0.0,0.0,298.86,0.37,0.3,0.0,299.7,303.15,285.15,0.0,0.0,298.86,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,298.86,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.86,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,298.86,0.37,0.3,0.0,298.91,303.15,301.29,297.11,301.78,301.7,299.16,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.97,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865300.0,299.37,303.15,285.15,0.0,0.0,298.9,0.38,0.3,0.0,299.69,303.15,285.15,0.0,0.0,298.9,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,298.9,0.38,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.9,0.38,0.3,0.0,298.94,303.15,285.15,0.0,0.0,298.9,0.38,0.3,0.0,298.94,303.15,301.08,297.15,301.62,301.52,299.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.96,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865600.0,299.36,303.15,285.15,0.0,0.0,298.93,0.39,0.3,0.0,299.69,303.15,285.15,0.0,0.0,298.93,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,298.93,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.93,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,298.93,0.39,0.3,0.0,298.98,303.15,300.87,297.18,301.44,301.34,299.23,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.29,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865900.0,299.36,303.15,285.15,0.0,0.0,298.96,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,298.96,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,298.96,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.96,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,298.96,0.39,0.3,0.0,299.01,303.15,300.67,297.21,301.27,301.16,299.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.98,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866200.0,299.35,303.15,285.15,0.0,0.0,299.0,0.39,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.0,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.0,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.0,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.0,0.39,0.3,0.0,299.05,303.15,300.49,297.24,301.09,300.98,299.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.98,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866500.0,299.35,303.15,285.15,0.0,0.0,299.03,0.38,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.03,0.38,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.03,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.03,0.38,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.03,0.38,0.3,0.0,299.08,303.15,300.31,297.25,300.91,300.79,299.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.2,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800.0,299.34,303.15,285.15,0.0,0.0,299.07,0.37,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.07,0.37,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.07,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.07,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.07,0.37,0.3,0.0,299.11,303.15,300.15,297.27,300.72,300.6,299.33,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.58,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100.0,299.34,303.15,285.15,0.0,0.0,299.11,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.11,0.36,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.11,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.11,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.11,0.36,0.3,0.0,299.15,303.15,300.01,297.24,300.52,300.4,299.35,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,4.27,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400.0,299.33,303.15,285.15,0.0,0.0,299.15,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.15,0.37,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.15,0.37,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.15,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.15,0.37,0.3,0.01,299.2,303.15,299.9,297.16,300.31,300.2,299.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,4.43,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700.0,299.33,303.15,285.15,0.0,0.0,299.2,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.2,0.37,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.2,0.37,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.2,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.2,0.37,0.3,0.01,299.24,303.15,299.8,297.04,300.11,300.02,299.38,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,4.03,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000.0,299.32,303.15,285.15,0.0,0.0,299.23,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.23,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.23,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.23,0.39,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.23,0.39,0.3,0.0,299.27,303.15,299.73,296.88,300.0,299.92,299.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.93,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300.0,299.32,303.15,285.15,0.0,0.0,299.25,0.43,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.25,0.43,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.25,0.43,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.25,0.43,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.25,0.43,0.3,0.0,299.28,303.15,299.66,296.7,299.94,299.87,299.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.94,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600.0,299.32,303.15,285.15,0.0,0.0,299.26,0.43,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.26,0.43,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.26,0.43,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.26,0.43,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.26,0.43,0.3,0.0,299.29,303.15,299.6,296.5,299.88,299.81,299.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.62,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900.0,299.31,303.15,285.15,0.0,0.0,299.27,0.47,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.27,0.47,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.27,0.47,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.27,0.47,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.27,0.47,0.3,0.0,299.3,303.15,299.54,296.3,299.83,299.77,299.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.35,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200.0,299.31,303.15,285.15,0.0,0.0,299.28,0.6,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.28,0.6,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.28,0.6,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.28,0.6,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.28,0.6,0.3,0.0,299.31,303.15,299.48,296.1,299.81,299.74,299.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.09,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500.0,299.31,303.15,285.15,0.0,0.0,299.28,0.79,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.28,0.79,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.28,0.79,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.28,0.79,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.28,0.79,0.3,0.0,299.31,303.15,299.42,295.92,299.8,299.73,299.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.01,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800.0,299.3,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,299.34,295.78,299.79,299.72,299.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.63,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100.0,299.3,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,299.26,295.67,299.79,299.72,299.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.45,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400.0,299.3,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,299.15,295.61,299.79,299.72,299.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.27,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700.0,299.29,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,299.01,295.61,299.79,299.72,299.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.1,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000.0,299.29,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,298.84,295.65,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.92,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300.0,299.29,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,298.64,295.72,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.74,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600.0,299.29,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,298.42,295.81,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.56,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900.0,299.28,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,298.2,295.92,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.38,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200.0,299.28,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,297.98,296.03,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.2,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500.0,299.28,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,297.76,296.13,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.02,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800.0,299.27,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,297.57,296.23,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.84,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100.0,299.27,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,297.4,296.31,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.66,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400.0,299.27,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,297.27,296.36,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.48,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700.0,299.26,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,297.18,296.4,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.3,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000.0,299.26,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,297.15,296.41,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.13,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300.0,299.26,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,297.15,296.39,299.79,299.72,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.95,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600.0,299.26,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,1.0,0.3,0.0,299.31,303.15,297.15,296.35,299.79,299.71,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.87,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900.0,299.25,303.15,285.15,0.0,0.0,299.28,0.83,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.28,0.83,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.28,0.83,0.3,0.0,299.25,303.15,285.15,0.0,0.0,299.28,0.83,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,0.83,0.3,0.0,299.31,303.15,297.15,296.3,299.77,299.68,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.15,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200.0,299.25,303.15,285.15,0.0,0.0,299.28,0.67,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.28,0.67,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.28,0.67,0.3,0.0,299.24,303.15,285.15,0.0,0.0,299.28,0.67,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,0.67,0.3,0.0,299.31,303.15,297.15,296.24,299.69,299.59,299.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.61,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500.0,299.25,303.15,285.15,0.0,0.0,299.28,0.58,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.29,0.58,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.28,0.58,0.3,0.0,299.24,303.15,285.15,0.0,0.0,299.28,0.58,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.28,0.58,0.3,0.0,299.32,303.15,297.15,296.17,299.56,299.43,299.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,256.93,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
