time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925300.0,299.6,303.15,285.15,0.0,0.0,299.68,0.45,0.3,0.0,299.79,303.15,285.15,0.0,0.0,299.68,0.45,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.68,0.45,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.68,0.45,0.3,0.0,299.22,303.15,285.15,0.0,0.0,299.68,0.45,0.3,0.01,299.7,303.15,301.56,297.03,301.41,301.43,299.77,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,28.9,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925600.0,299.62,303.15,285.15,0.0,0.0,299.72,0.45,0.3,0.0,299.8,303.15,285.15,0.0,0.0,299.72,0.45,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.72,0.45,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.72,0.45,0.3,0.0,299.22,303.15,285.15,0.0,0.0,299.72,0.45,0.3,0.01,299.73,303.15,301.77,297.16,301.58,301.62,299.81,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,31.61,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925900.0,299.63,303.15,285.15,0.0,0.0,299.75,0.45,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.75,0.45,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.75,0.45,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.75,0.45,0.3,0.0,299.23,303.15,285.15,0.0,0.0,299.75,0.45,0.3,0.01,299.77,303.15,302.0,297.3,301.79,301.83,299.85,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,34.57,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926200.0,299.64,303.15,285.15,0.0,0.0,299.79,0.45,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.79,0.45,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.79,0.45,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.79,0.45,0.3,0.0,299.24,303.15,285.15,0.0,0.0,299.79,0.45,0.3,0.01,299.81,303.15,302.23,297.45,302.01,302.05,299.89,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,37.6,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926500.0,299.65,303.15,285.15,0.0,0.0,299.83,0.44,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.83,0.44,0.3,0.0,299.71,303.15,285.15,0.0,0.0,299.83,0.44,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.83,0.44,0.3,0.0,299.25,303.15,285.15,0.0,0.0,299.83,0.44,0.3,0.01,299.85,303.15,302.47,297.6,302.24,302.29,299.94,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,40.51,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926800.0,299.66,303.15,285.15,0.0,0.0,299.87,0.44,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.87,0.44,0.3,0.0,299.72,303.15,285.15,0.0,0.0,299.87,0.44,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.87,0.44,0.3,0.0,299.26,303.15,285.15,0.0,0.0,299.87,0.44,0.3,0.01,299.89,303.15,302.68,297.74,302.46,302.51,299.98,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,43.16,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927100.0,299.67,303.15,285.15,0.0,0.0,299.91,0.44,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.91,0.44,0.3,0.0,299.73,303.15,285.15,0.0,0.0,299.91,0.44,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.91,0.44,0.3,0.0,299.27,303.15,285.15,0.0,0.0,299.91,0.44,0.3,0.01,299.93,303.15,302.87,297.86,302.67,302.72,300.03,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,45.38,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927400.0,299.69,303.15,285.15,0.0,0.0,299.96,0.44,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.96,0.44,0.3,0.0,299.74,303.15,285.15,0.0,0.0,299.96,0.44,0.3,0.0,299.71,303.15,285.15,0.0,0.0,299.96,0.44,0.3,0.0,299.28,303.15,285.15,0.0,0.0,299.96,0.44,0.3,0.01,299.98,303.15,303.02,297.94,302.85,302.89,300.09,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,47.05,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927700.0,299.7,303.15,285.15,0.0,0.0,300.01,0.44,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.01,0.44,0.3,0.0,299.75,303.15,285.15,0.0,0.0,300.01,0.44,0.3,0.0,299.72,303.15,285.15,0.0,0.0,300.01,0.44,0.3,0.0,299.29,303.15,285.15,0.0,0.0,300.01,0.44,0.3,0.01,300.03,303.15,303.11,297.99,302.99,303.03,300.14,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,48.03,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928000.0,299.71,303.15,285.15,0.0,0.0,300.06,0.45,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.06,0.45,0.3,0.0,299.77,303.15,285.15,0.0,0.0,300.06,0.45,0.3,0.0,299.73,303.15,285.15,0.0,0.0,300.06,0.45,0.3,0.0,299.3,303.15,285.15,0.0,0.0,300.06,0.45,0.3,0.01,300.08,303.15,303.15,297.99,303.09,303.11,300.21,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,48.17,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928300.0,299.72,303.15,285.15,0.0,0.0,300.12,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.12,0.45,0.3,0.0,299.78,303.15,285.15,0.0,0.0,300.12,0.45,0.3,0.0,299.75,303.15,285.15,0.0,0.0,300.12,0.45,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.12,0.45,0.3,0.01,300.14,303.15,303.15,297.96,303.13,303.14,300.27,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,47.69,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928600.0,299.73,303.15,285.15,0.0,0.0,300.18,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,300.18,0.45,0.3,0.0,299.79,303.15,285.15,0.0,0.0,300.18,0.45,0.3,0.0,299.76,303.15,285.15,0.0,0.0,300.18,0.45,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.18,0.45,0.3,0.01,300.2,303.15,303.15,297.95,303.14,303.15,300.33,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,47.22,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928900.0,299.74,303.15,285.15,0.0,0.0,300.24,0.45,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.24,0.45,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.24,0.45,0.3,0.0,299.77,303.15,285.15,0.0,0.0,300.24,0.45,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.24,0.45,0.3,0.01,300.26,303.15,303.15,297.94,303.15,303.15,300.4,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,46.75,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929200.0,299.76,303.15,285.15,0.0,0.0,300.31,0.45,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.31,0.45,0.3,0.0,299.82,303.15,285.15,0.0,0.0,300.31,0.45,0.3,0.0,299.78,303.15,285.15,0.0,0.0,300.31,0.45,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.31,0.45,0.3,0.01,300.33,303.15,303.15,297.94,303.15,303.15,300.47,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,46.22,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929500.0,299.77,303.15,285.15,0.0,0.0,300.37,0.45,0.3,0.0,300.08,303.15,285.15,0.0,0.0,300.37,0.45,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.37,0.45,0.3,0.0,299.79,303.15,285.15,0.0,0.0,300.37,0.45,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.37,0.45,0.3,0.01,300.4,303.15,303.15,297.94,303.15,303.15,300.54,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,45.59,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929800.0,299.78,303.15,285.15,0.0,0.0,300.44,0.45,0.3,0.0,300.11,303.15,285.15,0.0,0.0,300.44,0.45,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.44,0.45,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.44,0.45,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.44,0.45,0.3,0.01,300.47,303.15,303.15,297.95,303.15,303.15,300.61,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,44.81,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930100.0,299.79,303.15,285.15,0.0,0.0,300.51,0.46,0.3,0.0,300.13,303.15,285.15,0.0,0.0,300.51,0.46,0.3,0.0,299.87,303.15,285.15,0.0,0.0,300.51,0.46,0.3,0.0,299.82,303.15,285.15,0.0,0.0,300.51,0.46,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.51,0.46,0.3,0.01,300.54,303.15,303.15,297.95,303.15,303.15,300.68,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,43.87,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930400.0,299.8,303.15,285.15,0.0,0.0,300.58,0.46,0.3,0.0,300.16,303.15,285.15,0.0,0.0,300.58,0.46,0.3,0.0,299.88,303.15,285.15,0.0,0.0,300.58,0.46,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.58,0.46,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.58,0.46,0.3,0.01,300.61,303.15,303.15,297.96,303.15,303.15,300.75,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,42.75,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930700.0,299.81,303.15,285.15,0.0,0.0,300.65,0.46,0.3,0.0,300.17,303.15,285.15,0.0,0.0,300.65,0.46,0.3,0.0,299.9,303.15,285.15,0.0,0.0,300.65,0.46,0.3,0.0,299.84,303.15,285.15,0.0,0.0,300.65,0.46,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.65,0.46,0.3,0.01,300.68,303.15,303.15,297.97,303.15,303.15,300.81,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,41.5,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931000.0,299.82,303.15,285.15,0.0,0.0,300.72,0.45,0.3,0.0,300.19,303.15,285.15,0.0,0.0,300.72,0.45,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.72,0.45,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.72,0.45,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.72,0.45,0.3,0.01,300.74,303.15,303.15,297.98,303.15,303.15,300.88,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,40.14,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931300.0,299.83,303.15,285.15,0.0,0.0,300.78,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,300.78,0.45,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.78,0.45,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.78,0.45,0.3,0.0,299.41,303.15,285.15,0.0,0.0,300.78,0.45,0.3,0.01,300.81,303.15,303.15,297.99,303.15,303.15,300.94,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,38.74,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931600.0,299.84,303.15,285.15,0.0,0.0,300.85,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,300.85,0.45,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.85,0.45,0.3,0.0,299.87,303.15,285.15,0.0,0.0,300.85,0.45,0.3,0.0,299.42,303.15,285.15,0.0,0.0,300.85,0.45,0.3,0.01,300.88,303.15,303.15,297.99,303.15,303.15,301.01,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,37.38,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931900.0,299.85,303.15,285.15,0.0,0.0,300.91,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,300.91,0.45,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.91,0.45,0.3,0.0,299.87,303.15,285.15,0.0,0.0,300.91,0.45,0.3,0.0,299.43,303.15,285.15,0.0,0.0,300.91,0.45,0.3,0.01,300.94,303.15,303.15,297.99,303.15,303.15,301.07,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,36.08,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932200.0,299.85,303.15,285.15,0.0,0.0,300.98,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,300.98,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.98,0.45,0.3,0.0,299.88,303.15,285.15,0.0,0.0,300.98,0.45,0.3,0.0,299.43,303.15,285.15,0.0,0.0,300.98,0.45,0.3,0.01,301.0,303.15,303.15,297.99,303.15,303.15,301.13,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,34.84,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932500.0,299.85,303.15,285.15,0.0,0.0,301.04,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.04,0.45,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.04,0.45,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.04,0.45,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.04,0.45,0.3,0.01,301.06,303.15,303.15,297.99,303.15,303.15,301.19,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,33.67,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932800.0,299.86,303.15,285.15,0.0,0.0,301.1,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.1,0.45,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.1,0.45,0.3,0.0,299.89,303.15,285.15,0.0,0.0,301.1,0.45,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.1,0.45,0.3,0.01,301.12,303.15,303.15,297.99,303.15,303.15,301.24,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,32.57,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933100.0,299.86,303.15,285.15,0.0,0.0,301.15,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.15,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.15,0.45,0.3,0.0,299.89,303.15,285.15,0.0,0.0,301.15,0.45,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.15,0.45,0.3,0.01,301.18,303.15,303.15,297.99,303.15,303.15,301.3,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,31.56,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933400.0,299.87,303.15,285.15,0.0,0.0,301.21,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.21,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.21,0.45,0.3,0.0,299.9,303.15,285.15,0.0,0.0,301.21,0.45,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.21,0.45,0.3,0.01,301.23,303.15,303.15,297.99,303.15,303.15,301.35,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,30.63,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933700.0,299.87,303.15,285.15,0.0,0.0,301.26,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.26,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.26,0.45,0.3,0.0,299.9,303.15,285.15,0.0,0.0,301.26,0.45,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.26,0.45,0.3,0.01,301.29,303.15,303.15,297.99,303.15,303.15,301.4,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,29.76,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934000.0,299.88,303.15,285.15,0.0,0.0,301.32,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.32,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.32,0.45,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.32,0.45,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.32,0.45,0.3,0.01,301.34,303.15,303.15,297.99,303.15,303.15,301.45,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,28.96,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934300.0,299.88,303.15,285.15,0.0,0.0,301.37,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.37,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.37,0.45,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.37,0.45,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.37,0.45,0.3,0.01,301.39,303.15,303.15,297.99,303.15,303.15,301.5,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,28.22,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934600.0,299.89,303.15,285.15,0.0,0.0,301.42,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.42,0.45,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.42,0.45,0.3,0.0,299.92,303.15,285.15,0.0,0.0,301.42,0.45,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.42,0.45,0.3,0.01,301.44,303.15,303.15,297.99,303.15,303.15,301.54,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,27.54,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934900.0,299.9,303.15,285.15,0.0,0.0,301.47,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.47,0.45,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.47,0.45,0.3,0.0,299.93,303.15,285.15,0.0,0.0,301.47,0.45,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.47,0.45,0.3,0.01,301.49,303.15,303.15,297.99,303.15,303.15,301.59,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,26.91,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935200.0,299.91,303.15,285.15,0.0,0.0,301.52,0.45,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.52,0.45,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.52,0.45,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.52,0.45,0.3,0.0,299.49,303.15,285.15,0.0,0.0,301.52,0.45,0.3,0.01,301.54,303.15,303.15,297.99,303.15,303.15,301.63,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,26.39,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935500.0,299.92,303.15,285.15,0.0,0.0,301.57,0.46,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.57,0.46,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.57,0.46,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.57,0.46,0.3,0.0,299.5,303.15,285.15,0.0,0.0,301.57,0.46,0.3,0.01,301.59,303.15,303.15,297.99,303.15,303.15,301.68,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,26.09,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935800.0,299.93,303.15,285.15,0.0,0.0,301.61,0.46,0.3,0.0,300.3,303.15,285.15,0.0,0.0,301.61,0.46,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.61,0.46,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.61,0.46,0.3,0.0,299.51,303.15,285.15,0.0,0.0,301.61,0.46,0.3,0.01,301.63,303.15,303.15,297.99,303.15,303.15,301.72,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,26.31,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936100.0,299.95,303.15,285.15,0.0,0.0,301.66,0.47,0.3,0.0,300.32,303.15,285.15,0.0,0.0,301.66,0.47,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.66,0.47,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.66,0.47,0.3,0.0,299.52,303.15,285.15,0.0,0.0,301.66,0.47,0.3,0.01,301.68,303.15,303.15,297.99,303.15,303.15,301.77,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,26.94,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936400.0,299.96,303.15,285.15,0.0,0.0,301.71,0.48,0.3,0.0,300.34,303.15,285.15,0.0,0.0,301.71,0.48,0.3,0.0,300.18,303.15,285.15,0.0,0.0,301.71,0.48,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.71,0.48,0.3,0.0,299.53,303.15,285.15,0.0,0.0,301.71,0.48,0.3,0.01,301.73,303.15,303.15,297.99,303.15,303.15,301.81,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,27.74,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936700.0,299.98,303.15,285.15,0.0,0.0,301.76,0.48,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.76,0.48,0.3,0.0,300.21,303.15,285.15,0.0,0.0,301.76,0.48,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.76,0.48,0.3,0.0,299.55,303.15,285.15,0.0,0.0,301.76,0.48,0.3,0.01,301.78,303.15,303.15,297.99,303.15,303.15,301.86,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.16,50.0,28.48,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937000.0,299.99,303.15,285.15,0.0,0.0,301.81,0.49,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.81,0.49,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.81,0.49,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.81,0.49,0.3,0.0,299.56,303.15,285.15,0.0,0.0,301.81,0.49,0.3,0.02,301.83,303.15,303.15,297.99,303.15,303.15,301.9,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,29.01,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937300.0,300.01,303.15,285.15,0.0,0.0,301.86,0.49,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.86,0.49,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.86,0.49,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.86,0.49,0.3,0.0,299.57,303.15,285.15,0.0,0.0,301.86,0.49,0.3,0.02,301.88,303.15,303.15,297.99,303.15,303.15,301.95,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,29.2,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937600.0,300.02,303.15,285.15,0.0,0.0,301.91,0.49,0.3,0.0,300.41,303.15,285.15,0.0,0.0,301.91,0.49,0.3,0.0,300.3,303.15,285.15,0.0,0.0,301.91,0.49,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.91,0.49,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.91,0.49,0.3,0.02,301.92,303.15,303.15,297.99,303.15,303.15,301.99,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.19,50.0,29.17,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937900.0,300.03,303.15,285.15,0.0,0.0,301.96,0.5,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.96,0.5,0.3,0.0,300.32,303.15,285.15,0.0,0.0,301.96,0.5,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.96,0.5,0.3,0.0,299.6,303.15,285.15,0.0,0.0,301.96,0.5,0.3,0.02,301.97,303.15,303.15,297.99,303.15,303.15,302.04,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.19,50.0,28.9,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938200.0,300.04,303.15,285.15,0.0,0.0,302.01,0.5,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.01,0.5,0.3,0.0,300.34,303.15,285.15,0.0,0.0,302.01,0.5,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.01,0.5,0.3,0.0,299.61,303.15,285.15,0.0,0.0,302.01,0.5,0.3,0.02,302.02,303.15,303.15,297.99,303.15,303.15,302.08,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,28.42,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938500.0,300.05,303.15,285.15,0.0,0.0,302.05,0.5,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.05,0.5,0.3,0.0,300.35,303.15,285.15,0.0,0.0,302.05,0.5,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.05,0.5,0.3,0.0,299.62,303.15,285.15,0.0,0.0,302.05,0.5,0.3,0.02,302.07,303.15,303.15,297.99,303.15,303.15,302.13,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,27.68,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938800.0,300.06,303.15,285.15,0.0,0.0,302.1,0.5,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.1,0.5,0.3,0.0,300.36,303.15,285.15,0.0,0.0,302.1,0.5,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.1,0.5,0.3,0.0,299.62,303.15,285.15,0.0,0.0,302.1,0.5,0.3,0.02,302.11,303.15,303.15,297.99,303.15,303.14,302.17,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,26.47,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939100.0,300.06,303.15,285.15,0.0,0.0,302.15,0.5,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.15,0.5,0.3,0.0,300.37,303.15,285.15,0.0,0.0,302.15,0.5,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.15,0.5,0.3,0.0,299.63,303.15,285.15,0.0,0.0,302.15,0.5,0.3,0.02,302.16,303.15,303.06,297.98,303.1,303.1,302.21,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,23.31,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939400.0,300.06,303.15,285.15,0.0,0.0,302.19,0.49,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.19,0.49,0.3,0.0,300.38,303.15,285.15,0.0,0.0,302.19,0.49,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.19,0.49,0.3,0.0,299.63,303.15,285.15,0.0,0.0,302.19,0.49,0.3,0.02,302.2,303.15,302.81,297.95,302.95,302.93,302.25,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,15.43,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939700.0,300.06,303.15,285.15,0.0,0.0,302.22,0.45,0.3,0.0,300.42,303.15,285.15,0.0,0.0,302.22,0.45,0.3,0.0,300.37,303.15,285.15,0.0,0.0,302.22,0.45,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.22,0.45,0.3,0.0,299.63,303.15,285.15,0.0,0.0,302.22,0.45,0.3,0.01,302.23,303.15,302.44,297.89,302.7,302.66,302.28,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,4.54,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940000.0,300.06,303.15,285.15,0.0,0.0,302.24,0.38,0.3,0.0,300.41,303.15,285.15,0.0,0.0,302.24,0.38,0.3,0.0,300.38,303.15,285.15,0.0,0.0,302.24,0.38,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.24,0.38,0.3,0.0,299.63,303.15,285.15,0.0,0.0,302.24,0.38,0.3,0.01,302.25,303.15,301.96,297.81,302.43,302.37,302.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940300.0,300.05,303.15,285.15,0.0,0.0,302.25,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,302.25,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,302.25,0.36,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.25,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,302.25,0.36,0.3,0.0,302.26,303.15,301.41,297.71,302.15,302.05,302.33,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940600.0,300.04,303.15,285.15,0.0,0.0,302.26,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,302.26,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,302.26,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.26,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,302.26,0.37,0.3,0.01,302.27,303.15,300.83,297.58,301.75,301.62,302.34,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940900.0,300.04,303.15,285.15,0.0,0.0,302.28,0.43,0.3,0.0,300.35,303.15,285.15,0.0,0.0,302.28,0.43,0.3,0.0,300.34,303.15,285.15,0.0,0.0,302.28,0.43,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.28,0.43,0.3,0.0,299.62,303.15,285.15,0.0,0.0,302.28,0.43,0.3,0.01,302.29,303.15,300.23,297.42,301.11,300.95,302.35,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941200.0,300.03,303.15,285.15,0.0,0.0,302.31,0.48,0.3,0.0,300.34,303.15,285.15,0.0,0.0,302.31,0.48,0.3,0.0,300.33,303.15,285.15,0.0,0.0,302.31,0.48,0.3,0.0,300.07,303.15,285.15,0.0,0.0,302.31,0.48,0.3,0.0,299.61,303.15,285.15,0.0,0.0,302.31,0.48,0.3,0.01,302.32,303.15,299.66,297.26,300.27,300.12,302.35,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941500.0,300.02,303.15,285.15,0.0,0.0,302.33,0.49,0.3,0.0,300.33,303.15,285.15,0.0,0.0,302.33,0.49,0.3,0.0,300.31,303.15,285.15,0.0,0.0,302.33,0.49,0.3,0.0,300.06,303.15,285.15,0.0,0.0,302.33,0.49,0.3,0.0,299.61,303.15,285.15,0.0,0.0,302.33,0.49,0.3,0.02,302.34,303.15,299.13,297.1,299.54,299.43,302.34,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.19,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941800.0,300.02,303.15,285.15,0.0,0.0,302.33,0.49,0.3,0.0,300.32,303.15,285.15,0.0,0.0,302.33,0.49,0.3,0.0,300.3,303.15,285.15,0.0,0.0,302.33,0.49,0.3,0.0,300.06,303.15,285.15,0.0,0.0,302.33,0.49,0.3,0.0,299.6,303.15,285.15,0.0,0.0,302.33,0.49,0.3,0.02,302.33,303.15,298.69,296.94,298.99,298.92,302.3,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942100.0,300.01,303.15,285.15,0.0,0.0,302.31,0.48,0.3,0.0,300.31,303.15,285.15,0.0,0.0,302.31,0.48,0.3,0.0,300.28,303.15,285.15,0.0,0.0,302.31,0.48,0.3,0.0,300.05,303.15,285.15,0.0,0.0,302.31,0.48,0.3,0.0,299.6,303.15,285.15,0.0,0.0,302.31,0.48,0.3,0.01,302.31,303.15,298.35,296.82,298.6,298.54,302.24,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942400.0,300.0,303.15,285.15,0.0,0.0,302.28,0.47,0.3,0.0,300.3,303.15,285.15,0.0,0.0,302.28,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,302.28,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,302.28,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,302.28,0.47,0.3,0.01,302.27,303.15,298.15,296.74,298.32,298.28,302.17,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942700.0,300.0,303.15,285.15,0.0,0.0,302.23,0.47,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.23,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,302.23,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,302.23,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,302.23,0.47,0.3,0.01,302.21,303.15,298.06,296.67,298.16,298.13,302.09,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943000.0,300.0,303.15,285.15,0.0,0.0,302.16,0.47,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.16,0.47,0.3,0.0,300.26,303.15,285.15,0.0,0.0,302.16,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,302.16,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,302.16,0.47,0.3,0.01,302.14,303.15,298.02,296.57,298.07,298.06,302.0,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943300.0,300.0,303.15,285.15,0.0,0.0,302.08,0.47,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.08,0.47,0.3,0.0,300.26,303.15,285.15,0.0,0.0,302.08,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,302.08,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,302.08,0.47,0.3,0.01,302.06,303.15,298.02,296.45,298.04,298.03,301.9,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943600.0,300.0,303.15,285.15,0.0,0.0,301.99,0.47,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.99,0.47,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.99,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.99,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.99,0.47,0.3,0.01,301.97,303.15,298.04,296.32,298.04,298.03,301.79,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943900.0,300.0,303.15,285.15,0.0,0.0,301.9,0.47,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.9,0.47,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.9,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.9,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.9,0.47,0.3,0.01,301.87,303.15,298.09,296.17,298.06,298.07,301.69,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944200.0,300.0,303.15,285.15,0.0,0.0,301.8,0.47,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.8,0.47,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.8,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.8,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.8,0.47,0.3,0.01,301.76,303.15,298.15,296.01,298.11,298.12,301.58,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944500.0,299.99,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.01,301.66,303.15,298.21,295.85,298.16,298.17,301.47,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944800.0,299.99,303.15,285.15,0.0,0.0,301.59,0.47,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.59,0.47,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.59,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.59,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.59,0.47,0.3,0.01,301.55,303.15,298.26,295.69,298.22,298.22,301.36,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945100.0,300.0,303.15,285.15,0.0,0.0,301.48,0.47,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.48,0.47,0.3,0.0,300.26,303.15,285.15,0.0,0.0,301.48,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.48,0.47,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.48,0.47,0.3,0.01,301.45,303.15,298.28,295.54,298.26,298.26,301.26,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945400.0,300.0,303.15,285.15,0.0,0.0,301.38,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.38,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.38,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.38,0.47,0.3,0.0,299.6,303.15,285.15,0.0,0.0,301.38,0.47,0.3,0.01,301.34,303.15,298.28,295.42,298.27,298.28,301.16,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945700.0,300.0,303.15,285.15,0.0,0.0,301.27,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.27,0.47,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.27,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.27,0.47,0.3,0.0,299.6,303.15,285.15,0.0,0.0,301.27,0.47,0.3,0.01,301.24,303.15,298.24,295.32,298.26,298.26,301.06,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946000.0,300.0,303.15,285.15,0.0,0.0,301.17,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.17,0.47,0.3,0.0,300.29,303.15,285.15,0.0,0.0,301.17,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.17,0.47,0.3,0.0,299.6,303.15,285.15,0.0,0.0,301.17,0.47,0.3,0.01,301.14,303.15,298.15,295.25,298.21,298.2,300.97,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946300.0,300.0,303.15,285.15,0.0,0.0,301.07,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.07,0.47,0.3,0.0,300.31,303.15,285.15,0.0,0.0,301.07,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.07,0.47,0.3,0.0,299.61,303.15,285.15,0.0,0.0,301.07,0.47,0.3,0.01,301.04,303.15,298.01,295.21,298.11,298.09,300.87,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946600.0,300.0,303.15,285.15,0.0,0.0,300.98,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.98,0.47,0.3,0.0,300.34,303.15,285.15,0.0,0.0,300.98,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.98,0.47,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.98,0.47,0.3,0.01,300.95,303.15,297.85,295.17,297.97,297.95,300.78,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946900.0,300.0,303.15,285.15,0.0,0.0,300.89,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.89,0.47,0.3,0.0,300.36,303.15,285.15,0.0,0.0,300.89,0.47,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.89,0.47,0.3,0.0,299.62,303.15,285.15,0.0,0.0,300.89,0.47,0.3,0.01,300.85,303.15,297.66,295.12,297.8,297.78,300.69,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947200.0,300.0,303.15,285.15,0.0,0.0,300.79,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.79,0.47,0.3,0.0,300.39,303.15,285.15,0.0,0.0,300.79,0.47,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.79,0.47,0.3,0.0,299.62,303.15,285.15,0.0,0.0,300.79,0.47,0.3,0.01,300.76,303.15,297.46,295.09,297.62,297.59,300.6,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947500.0,300.0,303.15,285.15,0.0,0.0,300.7,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.7,0.47,0.3,0.0,300.41,303.15,285.15,0.0,0.0,300.7,0.47,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.7,0.47,0.3,0.0,299.63,303.15,285.15,0.0,0.0,300.7,0.47,0.3,0.01,300.67,303.15,297.25,295.05,297.42,297.38,300.51,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947800.0,300.0,303.15,285.15,0.0,0.0,300.61,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.61,0.47,0.3,0.0,300.43,303.15,285.15,0.0,0.0,300.61,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.61,0.47,0.3,0.0,299.63,303.15,285.15,0.0,0.0,300.61,0.47,0.3,0.01,300.58,303.15,297.04,295.01,297.21,297.17,300.42,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948100.0,300.0,303.15,285.15,0.0,0.0,300.52,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.52,0.47,0.3,0.0,300.45,303.15,285.15,0.0,0.0,300.52,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.52,0.47,0.3,0.0,299.64,303.15,285.15,0.0,0.0,300.52,0.47,0.3,0.01,300.49,303.15,296.84,294.97,297.0,296.97,300.32,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948400.0,300.0,303.15,285.15,0.0,0.0,300.43,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.43,0.47,0.3,0.0,300.46,303.15,285.15,0.0,0.0,300.43,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.43,0.47,0.3,0.0,299.64,303.15,285.15,0.0,0.0,300.43,0.47,0.3,0.01,300.39,303.15,296.65,294.93,296.8,296.77,300.23,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948700.0,300.0,303.15,285.15,0.0,0.0,300.33,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.33,0.47,0.3,0.0,300.47,303.15,285.15,0.0,0.0,300.33,0.47,0.3,0.0,300.07,303.15,285.15,0.0,0.0,300.33,0.47,0.3,0.0,299.65,303.15,285.15,0.0,0.0,300.33,0.47,0.3,0.01,300.3,303.15,296.48,294.89,296.62,296.59,300.13,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949000.0,300.0,303.15,285.15,0.0,0.0,300.23,0.47,0.3,0.0,300.26,303.15,285.15,0.0,0.0,300.23,0.47,0.3,0.0,300.48,303.15,285.15,0.0,0.0,300.23,0.47,0.3,0.0,300.07,303.15,285.15,0.0,0.0,300.23,0.47,0.3,0.0,299.65,303.15,285.15,0.0,0.0,300.23,0.47,0.3,0.01,300.2,303.15,296.33,294.86,296.46,296.43,300.03,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949300.0,300.0,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,300.26,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,300.48,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,300.07,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,299.65,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.01,300.1,303.15,296.22,294.83,296.33,296.3,299.93,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
