time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974200.0,299.68,303.15,285.15,0.0,0.0,297.37,0.47,0.3,0.0,299.86,303.15,285.15,0.0,0.0,297.37,0.47,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.37,0.47,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.37,0.47,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.37,0.47,0.3,0.0,297.33,303.15,295.08,294.42,294.63,294.65,297.15,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500.0,299.68,303.15,285.15,0.0,0.0,297.35,0.46,0.3,0.0,299.86,303.15,285.15,0.0,0.0,297.35,0.46,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.35,0.46,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.35,0.46,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.35,0.46,0.3,0.0,297.32,303.15,295.13,294.44,294.7,294.73,297.15,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800.0,299.67,303.15,285.15,0.0,0.0,297.34,0.46,0.3,0.0,299.86,303.15,285.15,0.0,0.0,297.34,0.46,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.34,0.46,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.34,0.46,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.34,0.46,0.3,0.0,297.31,303.15,295.15,294.44,294.76,294.8,297.14,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100.0,299.67,303.15,285.15,0.0,0.0,297.33,0.47,0.3,0.0,299.85,303.15,285.15,0.0,0.0,297.33,0.47,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.33,0.47,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.33,0.47,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.33,0.47,0.3,0.0,297.29,303.15,295.15,294.44,294.82,294.87,297.13,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400.0,299.67,303.15,285.15,0.0,0.0,297.32,0.49,0.3,0.0,299.85,303.15,285.15,0.0,0.0,297.32,0.49,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.32,0.49,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.32,0.49,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.32,0.49,0.3,0.0,297.28,303.15,295.15,294.44,294.86,294.91,297.12,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700.0,299.67,303.15,285.15,0.0,0.0,297.31,0.54,0.3,0.0,299.84,303.15,285.15,0.0,0.0,297.31,0.54,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.31,0.54,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.31,0.54,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.31,0.54,0.3,0.0,297.28,303.15,295.15,294.44,294.89,294.93,297.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000.0,299.67,303.15,285.15,0.0,0.0,297.3,0.52,0.3,0.0,299.84,303.15,285.15,0.0,0.0,297.3,0.52,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.3,0.52,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.3,0.52,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.3,0.52,0.3,0.0,297.27,303.15,295.15,294.44,294.91,294.96,297.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300.0,299.66,303.15,285.15,0.0,0.0,297.3,0.55,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.3,0.55,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.3,0.55,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.3,0.55,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.3,0.55,0.3,0.0,297.26,303.15,295.15,294.44,294.93,294.98,297.1,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600.0,299.66,303.15,285.15,0.0,0.0,297.29,0.7,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.29,0.7,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.29,0.7,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.29,0.7,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.29,0.7,0.3,0.0,297.26,303.15,295.15,294.44,294.94,294.99,297.09,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900.0,299.66,303.15,285.15,0.0,0.0,297.3,0.77,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.3,0.77,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.3,0.77,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.3,0.77,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.3,0.77,0.3,0.0,297.26,303.15,295.15,294.44,294.94,294.99,297.09,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200.0,299.65,303.15,285.15,0.0,0.0,297.3,0.92,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.3,0.92,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.3,0.92,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.3,0.92,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.3,0.92,0.3,0.0,297.26,303.15,295.15,294.44,294.95,295.0,297.08,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500.0,299.65,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.26,303.15,295.15,294.44,294.95,295.0,297.08,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.9,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800.0,299.65,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.26,303.15,295.15,294.44,294.95,295.0,297.07,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.72,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100.0,299.65,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.26,303.15,295.15,294.44,294.95,295.0,297.07,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.54,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400.0,299.64,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.26,303.15,295.15,294.44,294.95,295.0,297.07,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.36,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700.0,299.64,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.26,303.15,295.15,294.44,294.95,295.0,297.07,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.18,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000.0,299.64,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.26,303.15,295.15,294.44,294.95,295.0,297.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300.0,299.63,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.26,303.15,295.15,294.44,294.95,295.0,297.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.82,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600.0,299.63,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.26,303.15,295.15,294.44,294.95,295.01,297.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.64,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900.0,299.63,303.15,285.15,0.0,0.0,297.3,0.89,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.3,0.89,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.3,0.89,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.3,0.89,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.3,0.89,0.3,0.0,297.26,303.15,295.15,294.44,294.96,295.02,297.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.74,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200.0,299.62,303.15,285.15,0.0,0.0,297.3,0.73,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.3,0.73,0.3,0.0,299.92,303.15,285.15,0.0,0.0,297.31,0.73,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.3,0.73,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.3,0.73,0.3,0.0,297.26,303.15,295.15,294.44,294.96,295.02,297.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.58,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500.0,299.62,303.15,285.15,0.0,0.0,297.3,0.69,0.3,0.0,299.79,303.15,285.15,0.0,0.0,297.3,0.69,0.3,0.0,299.92,303.15,285.15,0.0,0.0,297.3,0.69,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.3,0.69,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.3,0.69,0.3,0.0,297.26,303.15,295.15,294.44,294.97,295.03,297.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.35,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800.0,299.62,303.15,285.15,0.0,0.0,297.3,0.54,0.3,0.0,299.79,303.15,285.15,0.0,0.0,297.3,0.54,0.3,0.0,299.92,303.15,285.15,0.0,0.0,297.3,0.54,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.3,0.54,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.3,0.54,0.3,0.0,297.26,303.15,295.15,294.44,294.98,295.03,297.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,86.63,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100.0,299.62,303.15,285.15,0.0,0.0,297.29,0.5,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.29,0.5,0.3,0.0,299.91,303.15,285.15,0.0,0.0,297.29,0.5,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.29,0.5,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.29,0.5,0.3,0.0,297.25,303.15,295.15,294.44,294.99,295.05,297.05,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400.0,299.62,303.15,285.15,0.0,0.0,297.28,0.49,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.28,0.49,0.3,0.0,299.91,303.15,285.15,0.0,0.0,297.28,0.49,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.28,0.49,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.28,0.49,0.3,0.0,297.24,303.15,295.15,294.44,295.01,295.06,297.05,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700.0,299.61,303.15,285.15,0.0,0.0,297.27,0.5,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.27,0.5,0.3,0.0,299.9,303.15,285.15,0.0,0.0,297.27,0.5,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.27,0.5,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.27,0.5,0.3,0.0,297.23,303.15,295.15,294.44,295.03,295.07,297.05,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000.0,299.61,303.15,285.15,0.0,0.0,297.26,0.5,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.26,0.5,0.3,0.0,299.9,303.15,285.15,0.0,0.0,297.26,0.5,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.26,0.5,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.26,0.5,0.3,0.0,297.22,303.15,295.15,294.44,295.04,295.08,297.05,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300.0,299.61,303.15,285.15,0.0,0.0,297.25,0.49,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.25,0.49,0.3,0.0,299.89,303.15,285.15,0.0,0.0,297.25,0.49,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.25,0.49,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.25,0.49,0.3,0.0,297.21,303.15,295.13,294.44,295.05,295.09,297.04,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600.0,299.61,303.15,285.15,0.0,0.0,297.24,0.48,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.24,0.48,0.3,0.0,299.89,303.15,285.15,0.0,0.0,297.24,0.48,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.24,0.48,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.24,0.48,0.3,0.0,297.2,303.15,295.09,294.42,295.05,295.09,297.04,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900.0,299.6,303.15,285.15,0.0,0.0,297.23,0.49,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.23,0.49,0.3,0.0,299.89,303.15,285.15,0.0,0.0,297.23,0.49,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.23,0.49,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.23,0.49,0.3,0.0,297.19,303.15,295.02,294.4,295.05,295.08,297.04,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200.0,299.6,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.89,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,297.18,303.15,294.93,294.38,295.05,295.07,297.03,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500.0,299.59,303.15,285.15,0.0,0.0,297.21,0.68,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.21,0.68,0.3,0.0,299.88,303.15,285.15,0.0,0.0,297.21,0.68,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.21,0.68,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.21,0.68,0.3,0.0,297.17,303.15,294.82,294.35,295.04,295.06,297.03,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800.0,299.59,303.15,285.15,0.0,0.0,297.21,0.72,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.21,0.72,0.3,0.0,299.88,303.15,285.15,0.0,0.0,297.21,0.72,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.21,0.72,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.21,0.72,0.3,0.0,297.17,303.15,294.71,294.32,295.03,295.05,297.03,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100.0,299.59,303.15,285.15,0.0,0.0,297.21,0.91,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.22,0.91,0.3,0.0,299.88,303.15,285.15,0.0,0.0,297.22,0.91,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.21,0.91,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.21,0.91,0.3,0.0,297.17,303.15,294.6,294.29,295.02,295.04,297.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.48,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,299.58,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.17,303.15,294.48,294.25,295.02,295.04,297.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.76,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,299.58,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.17,303.15,294.38,294.22,295.02,295.04,297.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.63,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,299.57,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.17,303.15,294.28,294.19,295.02,295.04,297.01,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.46,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,299.57,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.17,303.15,294.2,294.17,295.02,295.04,297.01,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.28,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,299.56,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.17,303.15,294.15,294.15,295.02,295.04,297.01,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.1,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900.0,299.56,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.17,303.15,294.11,294.11,295.02,295.04,297.01,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.92,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,299.55,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.17,303.15,294.08,294.08,295.02,295.04,297.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.74,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,299.55,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.18,303.15,294.06,294.06,295.02,295.04,297.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.26,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,299.55,303.15,285.15,0.0,0.0,297.22,0.82,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.22,0.82,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.22,0.82,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.22,0.82,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.22,0.82,0.3,0.0,297.18,303.15,294.04,294.04,295.01,295.03,297.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.75,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.54,303.15,285.15,0.0,0.0,297.22,0.69,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.22,0.69,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.22,0.69,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.22,0.69,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.22,0.69,0.3,0.0,297.18,303.15,294.03,294.03,294.99,295.0,297.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.82,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.53,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,297.17,303.15,294.02,294.02,294.94,294.93,297.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,98.71,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.52,303.15,285.15,0.0,0.0,297.21,0.48,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.21,0.48,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.21,0.48,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.21,0.48,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.21,0.48,0.3,0.0,297.16,303.15,294.03,294.03,294.85,294.82,297.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.51,303.15,285.15,0.0,0.0,297.19,0.45,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.19,0.45,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.19,0.45,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.19,0.45,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.19,0.45,0.3,0.0,297.15,303.15,294.04,294.04,294.73,294.67,297.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.5,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,297.14,303.15,294.06,294.06,294.62,294.55,296.99,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.49,303.15,285.15,0.0,0.0,297.16,0.45,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.16,0.45,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.16,0.45,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.16,0.45,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.16,0.45,0.3,0.0,297.12,303.15,294.08,294.08,294.53,294.46,296.99,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.49,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,297.11,303.15,294.11,294.11,294.46,294.39,296.98,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.5,303.15,285.15,0.0,0.0,297.13,0.43,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.14,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.14,0.43,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.13,0.43,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.13,0.43,0.3,0.0,297.1,303.15,294.15,294.15,294.41,294.34,296.98,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.5,303.15,285.15,0.0,0.0,297.12,0.43,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.12,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.12,0.43,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.12,0.43,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.12,0.43,0.3,0.0,297.08,303.15,294.2,294.17,294.37,294.3,296.97,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.51,303.15,285.15,0.0,0.0,297.11,0.43,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.11,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.11,0.43,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.11,0.43,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.11,0.43,0.3,0.0,297.07,303.15,294.28,294.19,294.35,294.29,296.96,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.51,303.15,285.15,0.0,0.0,297.09,0.42,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.09,0.42,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.09,0.42,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.09,0.42,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.09,0.42,0.3,0.0,297.06,303.15,294.38,294.22,294.35,294.31,296.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.51,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.79,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,297.05,303.15,294.48,294.25,294.37,294.34,296.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.52,303.15,285.15,0.0,0.0,297.06,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.06,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,297.06,0.37,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.06,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.06,0.37,0.3,0.0,297.03,303.15,294.6,294.29,294.41,294.41,296.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.52,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,297.01,303.15,294.71,294.32,294.49,294.5,296.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.54,303.15,285.15,0.0,0.0,297.02,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.02,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,297.02,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.02,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.02,0.36,0.3,0.0,296.99,303.15,294.82,294.35,294.59,294.61,296.9,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.56,303.15,285.15,0.0,0.0,297.0,0.37,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.0,0.37,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.0,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.0,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.0,0.37,0.3,0.0,296.98,303.15,294.93,294.38,294.68,294.71,296.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.58,303.15,285.15,0.0,0.0,296.98,0.39,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.99,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.99,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.98,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.98,0.39,0.3,0.0,296.96,303.15,295.02,294.4,294.76,294.8,296.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.61,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,296.95,303.15,295.09,294.42,294.83,294.88,296.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.64,303.15,285.15,0.0,0.0,296.96,0.4,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.96,0.4,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.96,0.4,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.96,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.96,0.4,0.3,0.0,296.94,303.15,295.13,294.44,294.9,294.95,296.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.67,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,296.93,303.15,295.15,294.44,294.96,295.0,296.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.69,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,296.91,303.15,295.15,294.44,295.01,295.05,296.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.72,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,296.89,303.15,295.15,294.44,295.06,295.09,296.79,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.75,303.15,285.15,0.0,0.0,296.89,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.89,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.89,0.37,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.89,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.89,0.37,0.3,0.0,296.87,303.15,295.15,294.44,295.09,295.12,296.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.8,303.15,285.15,0.0,0.0,296.88,0.4,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.88,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.88,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.88,0.4,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.88,0.4,0.3,0.0,296.86,303.15,295.15,294.44,295.1,295.13,296.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.85,303.15,285.15,0.0,0.0,296.86,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.86,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.86,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.86,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.86,0.36,0.3,0.0,296.84,303.15,295.15,294.44,295.12,295.13,296.75,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.9,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,296.83,303.15,295.15,294.44,295.13,295.14,296.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.94,303.15,285.15,0.0,0.0,296.83,0.39,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.83,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.83,0.39,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.83,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.83,0.39,0.3,0.0,296.82,303.15,295.15,294.44,295.13,295.14,296.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.98,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.01,296.8,303.15,295.15,294.44,295.14,295.15,296.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,300.01,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,296.78,303.15,295.15,294.44,295.14,295.15,296.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,300.05,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,296.77,303.15,295.15,294.44,295.14,295.15,296.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,300.09,303.15,285.15,0.0,0.0,296.77,0.4,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.77,0.4,0.3,0.0,299.86,303.15,285.15,0.0,0.0,296.77,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.77,0.4,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.77,0.4,0.3,0.0,296.76,303.15,295.15,294.44,295.15,295.15,296.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,300.13,303.15,285.15,0.0,0.0,296.76,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.76,0.39,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.76,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.76,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.76,0.39,0.3,0.0,296.74,303.15,295.15,294.44,295.15,295.15,296.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,299.65,297.15,293.15,0.0,0.0,295.28,1.0,0.97,0.26,299.4,297.15,293.15,0.0,0.0,295.28,1.0,0.91,0.27,299.46,297.15,293.15,0.0,0.0,295.28,1.0,0.92,0.2,299.32,297.15,293.15,0.0,0.0,295.28,1.0,0.89,0.27,299.14,297.15,293.15,0.0,0.0,295.28,1.0,0.85,1.29,295.28,291.15,295.15,294.44,295.15,299.48,295.28,1.0,0.48,1.0,1.0,0.0,1.0,2.75,2.75,0.0,2.12,0.0,0.0,0.0,69.71,71.96,0.0,0.0,1510.17,1.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,299.45,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.29,299.19,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.3,299.23,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.22,299.11,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.3,298.87,297.15,293.15,0.0,0.0,295.17,1.0,1.0,1.44,295.17,291.15,295.15,294.44,295.15,299.27,295.17,1.0,0.54,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.38,0.0,0.0,0.0,87.48,89.78,0.0,0.0,2124.45,1.0,284.34,290.1,300.48,302.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,299.1,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,298.88,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,295.15,294.44,295.15,298.94,291.37,1.0,0.6,1.0,1.0,0.0,1.0,3.38,3.38,0.0,2.61,0.64,0.64,0.0,105.52,107.6,34945.27,0.0,2814.79,1.0,284.29,290.39,299.34,302.02,293.15,293.15,283.15,10413.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.39,1.79,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8165.12,0.0,147.3,2275.34,0.0,1550.47,0.42,1.0,0.0,3.0,1.0,0.0
17997600.0,298.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.36,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.36,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.71,291.17,291.15,295.15,294.44,295.15,298.57,291.17,1.0,0.64,1.0,1.0,0.0,1.0,3.65,3.65,0.0,2.83,0.63,0.63,0.0,123.5,125.42,39759.2,0.0,3565.42,1.0,284.24,290.14,297.37,299.54,293.15,293.15,283.15,15802.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.61,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8038.68,0.0,244.59,2275.33,0.0,1676.5,0.49,1.0,0.0,3.0,1.0,0.0
17997900.0,298.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.37,298.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.39,298.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.29,298.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.39,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.83,291.22,291.15,295.15,294.44,295.15,298.4,291.22,1.0,0.69,1.0,1.0,0.0,1.0,3.91,3.91,0.0,3.02,0.63,0.63,0.0,141.44,143.24,42002.87,0.0,4371.94,1.0,284.24,290.14,297.46,299.71,293.15,293.15,283.15,17045.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8239.42,0.0,283.82,2275.33,0.0,1673.78,0.52,1.0,0.0,3.0,1.0,0.0
17998200.0,298.51,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.39,298.24,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.3,298.17,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.94,291.28,291.15,295.15,294.44,295.15,298.31,291.28,1.0,0.73,1.0,1.0,0.0,1.0,4.15,4.15,0.0,3.21,0.65,0.65,0.0,159.36,161.06,43787.98,0.0,5230.6,1.0,284.25,290.16,297.47,299.82,293.15,293.15,283.15,17243.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8386.73,0.0,309.51,2275.33,0.0,1805.44,0.54,1.0,0.0,3.0,1.0,0.0
17998500.0,298.45,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.43,298.15,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,298.09,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.43,297.73,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.05,291.33,291.15,295.15,294.44,295.15,298.23,291.33,1.0,0.77,1.0,1.0,0.0,1.0,4.38,4.38,0.0,3.39,0.66,0.66,0.0,177.27,178.88,45520.8,0.0,6140.08,1.0,284.26,290.17,297.47,299.9,293.15,293.15,283.15,17240.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8530.94,0.0,335.0,2275.33,0.0,1920.75,0.55,1.0,0.0,3.0,1.0,0.0
