time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800.0,298.39,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.43,298.1,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.45,298.07,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.45,297.66,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.15,291.37,291.15,295.15,294.44,295.15,298.17,291.37,1.0,0.81,1.0,1.0,0.0,1.0,4.59,4.59,0.0,3.55,0.67,0.67,0.0,195.16,196.7,47267.23,0.0,7096.0,1.0,284.27,290.17,297.47,299.98,293.15,293.15,283.15,17204.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8681.12,0.0,363.01,2275.33,0.0,2032.21,0.57,1.0,0.0,3.0,1.0,0.0
17999100.0,298.35,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.45,298.03,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.47,298.01,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.35,297.96,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.25,291.39,291.15,295.15,294.44,295.15,298.11,291.39,1.0,0.85,1.0,1.0,0.0,1.0,4.8,4.8,0.0,3.71,0.69,0.69,0.0,213.06,214.52,49030.49,0.0,8098.51,1.0,284.28,290.17,297.47,300.07,293.15,293.15,283.15,17170.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8836.84,0.0,393.99,2275.33,0.0,2142.91,0.59,1.0,0.0,3.0,1.0,0.0
17999400.0,298.3,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.47,297.97,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.49,297.94,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.36,297.89,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.49,297.52,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.34,291.41,291.15,295.15,294.44,295.15,298.05,291.41,1.0,0.88,1.0,1.0,0.0,1.0,5.0,5.0,0.0,3.87,0.7,0.7,0.0,230.93,232.34,50800.61,0.0,9143.58,1.0,284.28,290.16,297.46,300.16,293.15,293.15,283.15,17145.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8996.97,0.0,427.94,2275.33,0.0,2252.08,0.6,1.0,0.0,3.0,1.0,0.0
17999700.0,298.26,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.49,297.91,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.51,297.88,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.38,297.84,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.51,297.46,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.43,291.42,291.15,295.15,294.44,295.15,298.0,291.42,1.0,0.91,1.0,1.0,0.0,1.0,5.19,5.19,0.0,4.01,0.72,0.72,0.0,248.81,250.16,52566.62,0.0,10231.76,1.0,284.29,290.14,297.46,300.24,293.15,293.15,283.15,17129.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.15,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9160.47,0.0,464.68,2275.33,0.0,2358.87,0.62,1.0,0.0,3.0,1.0,0.0
18000000.0,298.22,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.5,297.86,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.39,297.78,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,297.4,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.51,291.43,291.15,295.15,294.44,295.15,297.95,291.43,1.0,0.95,1.0,1.0,0.0,1.0,5.37,5.37,0.0,4.15,0.73,0.73,0.0,266.67,267.98,54319.01,0.0,11359.8,1.0,284.29,290.13,297.46,300.33,293.15,293.15,283.15,17121.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9326.31,0.0,504.04,2275.33,0.0,2462.47,0.64,1.0,0.0,3.0,1.0,0.0
18000300.0,298.18,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.52,297.81,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.55,297.76,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.55,297.35,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.59,291.44,291.15,295.17,294.45,295.17,297.9,291.44,1.0,0.98,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.29,0.75,0.75,0.0,284.54,285.8,56095.36,0.0,12527.88,1.0,284.29,290.12,297.47,300.42,293.15,293.15,283.15,17103.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9499.08,0.0,546.23,2275.33,0.0,2560.15,0.66,1.0,0.0,3.0,1.0,0.0
18000600.0,298.15,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,295.21,294.46,295.21,297.86,291.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.68,303.62,57834.13,0.0,13470.94,1.0,284.3,290.1,297.48,300.52,293.15,293.15,283.15,17112.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9677.82,0.0,591.78,2275.33,0.0,2653.5,0.68,1.0,0.0,3.0,1.0,0.0
18000900.0,298.14,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,295.27,294.48,295.27,297.84,291.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.62,321.44,59019.39,0.0,13466.0,1.0,284.29,290.06,297.5,300.6,293.15,293.15,283.15,17301.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.45,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9806.26,0.0,631.93,2275.33,0.0,2721.51,0.69,1.0,0.0,3.0,1.0,0.0
18001200.0,298.15,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,295.36,294.51,295.36,297.84,291.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.62,339.26,60091.72,0.0,13466.0,1.0,284.29,290.04,297.52,300.68,293.15,293.15,283.15,17382.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9927.28,0.0,667.31,2275.33,0.0,2770.37,0.71,1.0,0.0,3.0,1.0,0.0
18001500.0,298.16,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,295.46,294.55,295.46,297.84,291.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.62,357.08,61121.34,0.0,13465.99,1.0,284.29,290.02,297.56,300.76,293.15,293.15,283.15,17420.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10047.23,0.0,701.02,2275.33,0.0,2813.27,0.72,1.0,0.0,3.0,1.0,0.0
18001800.0,298.17,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,295.57,294.59,295.57,297.84,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.62,374.9,62131.38,0.0,13465.99,1.0,284.29,290.0,297.59,300.85,293.15,293.15,283.15,17440.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10167.56,0.0,734.32,2275.33,0.0,2853.17,0.73,1.0,0.0,3.0,1.0,0.0
18002100.0,298.18,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,295.68,294.63,295.68,297.84,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.62,392.72,63125.43,0.0,13465.99,1.0,284.3,289.99,297.63,300.94,293.15,293.15,283.15,17455.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10288.17,0.0,767.68,2275.33,0.0,2891.0,0.74,1.0,0.0,3.0,1.0,0.0
18002400.0,298.2,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,295.79,294.66,295.79,297.85,291.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.82,0.82,0.0,298.62,409.59,64098.41,0.0,13465.99,1.0,284.3,289.98,297.67,301.03,293.15,293.15,283.15,17469.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.7,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10408.01,0.0,801.16,2275.33,0.0,2927.13,0.75,1.0,0.0,3.0,1.0,0.0
18002700.0,298.21,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,295.9,294.7,295.9,297.86,291.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.62,410.0,65040.71,0.0,13466.0,1.0,284.3,289.97,297.71,301.12,293.15,293.15,283.15,17485.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10525.58,0.0,834.64,2275.33,0.0,2961.62,0.76,1.0,0.0,3.0,1.0,0.0
18003000.0,298.22,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,296.0,294.74,296.0,297.86,291.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.62,410.0,65938.48,0.0,13466.0,1.0,284.3,289.96,297.75,301.2,293.15,293.15,283.15,17506.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10638.81,0.0,867.72,2275.33,0.0,2994.19,0.77,1.0,0.0,3.0,1.0,0.0
18003300.0,298.24,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,296.08,294.77,296.08,297.87,291.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.62,410.0,66778.44,0.0,13466.0,1.0,284.3,289.95,297.78,301.28,293.15,293.15,283.15,17531.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10745.7,0.0,899.99,2275.33,0.0,3024.82,0.78,1.0,0.0,3.0,1.0,0.0
18003600.0,298.25,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,296.15,294.8,296.15,297.88,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.62,410.0,67546.04,0.0,13466.01,1.0,284.3,289.94,297.81,301.34,293.15,293.15,283.15,17563.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10844.02,0.0,930.87,2275.33,0.0,3053.31,0.79,1.0,0.0,3.0,1.0,0.0
18003900.0,298.25,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,296.19,294.84,296.19,297.88,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.62,410.0,68298.27,0.0,13466.01,1.0,284.3,289.93,297.84,301.41,293.15,293.15,283.15,17588.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10941.38,0.0,960.46,2275.33,0.0,3076.04,0.8,1.0,0.0,3.0,1.0,0.0
18004200.0,298.26,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,296.21,294.88,296.21,297.88,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.87,0.0,298.61,410.0,69110.34,0.0,13466.02,1.0,284.3,289.93,297.88,301.5,293.15,293.15,283.15,17594.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11049.57,0.0,989.91,2275.33,0.0,3094.86,0.81,1.0,0.0,3.0,1.0,0.0
18004500.0,298.26,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,296.21,294.93,296.21,297.89,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.61,410.0,69982.67,0.0,13466.03,1.0,284.3,289.94,297.93,301.59,293.15,293.15,283.15,17591.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11168.38,0.0,1020.06,2275.33,0.0,3113.17,0.82,1.0,0.0,3.0,1.0,0.0
18004800.0,298.26,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,296.2,294.99,296.2,297.89,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.61,410.0,70906.91,0.0,13466.04,1.0,284.31,289.95,297.99,301.7,293.15,293.15,283.15,17585.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11296.4,0.0,1051.29,2275.33,0.0,3131.78,0.83,1.0,0.0,3.0,1.0,0.0
18005100.0,298.27,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,296.18,295.05,296.18,297.89,291.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.61,410.0,71867.15,0.0,13466.05,1.0,284.31,289.96,298.06,301.81,293.15,293.15,283.15,17578.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11431.23,0.0,1083.66,2275.33,0.0,3150.6,0.84,1.0,0.0,3.0,1.0,0.0
18005400.0,298.27,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,296.15,295.12,296.15,297.89,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,73282.13,0.0,13466.06,1.0,284.31,289.95,298.12,301.94,293.15,293.15,283.15,18010.67,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11630.6,0.0,1150.26,2275.33,0.0,3176.64,0.85,1.0,0.0,3.0,1.0,0.0
18005700.0,298.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,296.12,295.18,296.12,297.88,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,75515.42,0.0,13466.07,1.0,284.3,289.9,298.19,302.13,293.15,293.15,283.15,19461.57,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11940.16,0.0,1289.17,2275.33,0.0,3243.04,0.89,1.0,0.0,3.0,1.0,0.0
18006000.0,298.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,296.1,295.24,296.1,297.87,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,77535.41,0.0,13466.09,1.0,284.3,289.86,298.25,302.29,293.15,293.15,283.15,20856.48,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12229.3,0.0,1424.82,2275.33,0.0,3294.96,0.92,1.0,0.0,3.0,1.0,0.0
18006300.0,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,296.09,295.3,296.09,297.86,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,79015.49,0.0,13466.1,1.0,284.3,289.84,298.31,302.42,293.15,293.15,283.15,21819.58,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12445.76,0.0,1522.5,2275.33,0.0,3334.19,0.94,1.0,0.0,3.0,1.0,0.0
18006600.0,298.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,296.09,295.35,296.09,297.86,291.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,79361.04,0.0,13466.11,1.0,284.3,289.87,298.35,302.5,293.15,293.15,283.15,21607.49,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.41,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12494.04,0.0,1516.64,2275.33,0.0,3356.81,0.94,1.0,0.0,3.0,1.0,0.0
18006900.0,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,296.11,295.39,296.11,297.85,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,80999.49,0.0,13466.12,1.0,284.3,289.83,298.4,302.62,293.15,293.15,283.15,22919.89,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12745.69,0.0,1646.32,2275.33,0.0,3378.76,0.96,1.0,0.0,3.0,1.0,0.0
18007200.0,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,296.15,295.42,296.15,297.85,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,81944.27,0.0,13466.13,1.0,284.3,289.82,298.43,302.71,293.15,293.15,283.15,23681.77,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12885.97,0.0,1718.45,2275.33,0.0,3410.84,0.98,1.0,0.0,3.0,1.0,0.0
18007500.0,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,296.23,295.46,296.23,297.84,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,82257.07,0.0,13466.14,1.0,284.3,289.83,298.46,302.76,293.15,293.15,283.15,23645.9,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12931.71,0.0,1723.83,2275.33,0.0,3421.08,0.98,1.0,0.0,3.0,1.0,0.0
18007800.0,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.99,2.66,291.15,291.15,296.36,295.5,296.36,297.84,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,83469.13,0.0,13466.14,1.0,284.3,289.81,298.5,302.85,293.15,293.15,283.15,24546.18,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13123.76,0.0,1821.28,2275.33,0.0,3432.42,0.99,1.0,0.0,3.0,1.0,0.0
18008100.0,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,2.66,291.17,291.15,296.53,295.54,296.53,297.84,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,84100.35,0.0,13466.13,1.0,284.3,289.82,298.54,302.94,293.15,293.15,283.15,24671.22,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13221.52,0.0,1849.82,2275.33,0.0,3447.5,1.0,1.0,0.0,3.0,1.0,0.0
18008400.0,298.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.22,1.0,0.99,2.66,291.22,291.15,296.73,295.59,296.73,297.85,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.59,410.0,84514.02,0.0,13466.12,1.0,284.3,289.85,298.59,303.0,293.15,293.15,283.15,24304.78,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13291.8,0.0,1848.29,2275.33,0.0,3444.92,1.0,1.0,0.0,3.0,1.0,0.0
18008700.0,298.2,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.27,1.0,0.98,2.66,291.27,291.15,296.95,295.64,296.95,297.86,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.59,410.0,84947.7,0.0,13466.11,1.0,284.31,289.87,298.64,303.08,293.15,293.15,283.15,23835.62,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13366.67,0.0,1846.33,2275.33,0.0,3441.59,1.0,1.0,0.0,3.0,1.0,0.0
18009000.0,298.2,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.32,1.0,0.98,2.66,291.32,291.15,297.18,295.69,297.17,297.86,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.6,410.0,85385.2,0.0,13466.09,1.0,284.31,289.9,298.69,303.15,293.15,293.15,283.15,23295.24,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13442.5,0.0,1844.08,2275.33,0.0,3438.87,1.0,1.0,0.0,3.0,1.0,0.0
18009300.0,298.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.25,1.0,0.98,2.66,291.25,291.15,297.4,295.74,297.4,297.87,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.6,410.0,88034.84,0.0,13466.08,1.0,284.0,289.77,298.77,303.42,293.15,293.15,282.75,23140.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14027.79,0.0,1843.43,2275.33,0.0,3492.92,1.0,1.0,0.0,3.0,1.0,0.0
18009600.0,298.16,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.05,1.0,0.97,2.66,291.05,291.15,297.61,295.78,297.61,297.84,291.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.6,410.0,92535.92,0.0,13466.07,1.0,283.42,289.49,298.8,303.67,293.15,293.15,282.15,24095.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14685.44,0.0,1847.41,2275.33,0.0,3618.4,1.0,1.0,0.0,3.0,1.0,0.0
18009900.0,298.1,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.95,1.0,0.96,2.66,290.95,291.15,297.8,295.82,297.8,297.79,290.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.6,410.0,95109.47,0.0,13466.07,1.0,283.09,289.33,298.81,303.74,293.15,293.15,281.85,25280.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14970.66,0.0,1852.36,2275.33,0.0,3683.82,1.0,1.0,0.0,3.0,1.0,0.0
18010200.0,298.11,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.02,1.0,0.94,2.66,291.02,291.15,297.96,295.86,297.96,297.8,291.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,95020.84,0.0,13466.07,1.0,283.15,289.4,298.88,303.87,293.15,293.15,281.85,25046.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15153.08,0.0,1851.38,2275.33,0.0,3655.38,1.0,1.0,0.0,3.0,1.0,0.0
18010500.0,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.93,2.66,291.14,291.15,298.08,295.9,298.08,297.81,291.14,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,93811.88,0.0,13466.08,1.0,283.38,289.52,298.89,303.75,293.15,293.15,282.15,24727.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14732.59,0.0,1850.05,2275.33,0.0,3621.77,1.0,1.0,0.0,3.0,1.0,0.0
18010800.0,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.19,1.0,0.92,2.66,291.19,291.15,298.15,295.94,298.15,297.82,291.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.6,410.0,93834.88,0.0,13466.09,1.0,283.42,289.57,298.92,303.81,293.15,293.15,282.15,24403.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14867.58,0.0,1848.7,2275.33,0.0,3601.99,1.0,1.0,0.0,3.0,1.0,0.0
18011100.0,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.13,1.0,0.9,2.66,291.13,291.15,298.18,295.97,298.18,297.82,291.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,95578.75,0.0,13466.12,1.0,283.2,289.49,298.98,304.04,293.15,293.15,281.85,24557.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15401.24,0.0,1849.34,2275.33,0.0,3630.46,1.0,1.0,0.0,3.0,1.0,0.0
18011400.0,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.11,1.0,0.88,2.66,291.11,291.15,298.19,295.98,298.19,297.8,291.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,96036.98,0.0,13466.14,1.0,283.15,289.46,298.96,303.98,293.15,293.15,281.85,25007.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15291.79,0.0,1851.22,2275.33,0.0,3652.54,1.0,1.0,0.0,3.0,1.0,0.0
18011700.0,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.2,1.0,0.87,2.66,291.2,291.15,298.19,295.98,298.19,297.81,291.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.62,410.0,94409.73,0.0,13466.01,1.0,283.38,289.57,298.96,303.86,293.15,293.15,282.15,24603.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14851.54,0.0,1849.53,2275.33,0.0,3620.41,1.0,1.0,0.0,3.0,1.0,0.0
18012000.0,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.21,1.0,0.85,2.66,291.21,291.15,298.18,295.97,298.18,297.81,291.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.64,410.0,94049.1,0.0,13465.9,1.0,283.42,289.59,298.95,303.86,293.15,293.15,282.15,24368.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14912.46,0.0,1848.55,2275.33,0.0,3609.54,1.0,1.0,0.0,3.0,1.0,0.0
18012300.0,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.12,1.0,0.84,2.66,291.12,291.15,298.16,295.95,298.16,297.8,291.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.64,410.0,95427.02,0.0,13465.89,1.0,283.2,289.48,298.96,304.02,293.15,293.15,281.85,24674.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15372.24,0.0,1849.83,2275.33,0.0,3642.14,1.0,1.0,0.0,3.0,1.0,0.0
18012600.0,298.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.08,1.0,0.82,2.66,291.08,291.15,298.14,295.93,298.14,297.79,291.08,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.66,410.0,95535.54,0.0,13465.82,1.0,283.16,289.44,298.94,303.98,293.15,293.15,281.85,25003.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15260.08,0.0,1851.2,2275.33,0.0,3659.9,1.0,1.0,0.0,3.0,1.0,0.0
18012900.0,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.15,1.0,0.8,2.66,291.15,291.15,298.12,295.91,298.12,297.78,291.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.66,410.0,93859.64,0.0,13465.79,1.0,283.38,289.53,298.89,303.77,293.15,293.15,282.15,24847.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14745.16,0.0,1850.55,2275.33,0.0,3633.17,1.0,1.0,0.0,3.0,1.0,0.0
18013200.0,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.77,2.66,291.16,291.15,298.1,295.89,298.1,297.78,291.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.67,410.0,93446.41,0.0,13465.77,1.0,283.41,289.55,298.88,303.76,293.15,293.15,282.15,24746.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14795.11,0.0,1850.13,2275.33,0.0,3618.85,1.0,1.0,0.0,3.0,1.0,0.0
18013500.0,297.96,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.25,1.0,0.75,2.66,291.25,291.15,298.09,295.89,298.09,297.78,291.25,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.67,410.0,91763.48,0.0,13465.76,1.0,283.65,289.65,298.86,303.59,293.15,293.15,282.45,24494.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14351.39,0.0,1849.08,2275.33,0.0,3581.48,1.0,1.0,0.0,3.0,1.0,0.0
18013800.0,297.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.06,1.0,0.73,2.66,291.06,291.15,298.1,295.89,298.1,297.77,291.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.67,410.0,95180.79,0.0,13465.76,1.0,283.15,289.42,298.91,303.93,293.15,293.15,281.85,25286.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15192.66,0.0,1852.38,2275.33,0.0,3660.08,1.0,1.0,0.0,3.0,1.0,0.0
18014100.0,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.7,2.66,291.15,291.15,298.11,295.91,298.11,297.77,291.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.67,410.0,93797.27,0.0,13465.76,1.0,283.38,289.52,298.89,303.75,293.15,293.15,282.15,25039.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14731.0,0.0,1851.35,2275.33,0.0,3624.61,1.0,1.0,0.0,3.0,1.0,0.0
18014400.0,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.2,1.0,0.68,2.66,291.2,291.15,298.15,295.94,298.15,297.77,291.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.67,410.0,93790.45,0.0,13465.76,1.0,283.42,289.57,298.92,303.81,293.15,293.15,282.15,24728.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14859.1,0.0,1850.06,2275.33,0.0,3600.77,1.0,1.0,0.0,3.0,1.0,0.0
18014700.0,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.15,1.0,0.65,2.66,291.15,291.15,298.2,295.98,298.2,297.76,291.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.67,410.0,95672.94,0.0,13465.77,1.0,283.2,289.5,299.0,304.05,293.15,293.15,281.85,24818.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15418.98,0.0,1850.43,2275.33,0.0,3622.53,1.0,1.0,0.0,3.0,1.0,0.0
18015000.0,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.16,1.0,0.62,2.66,291.16,291.15,298.24,296.03,298.24,297.76,291.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.67,410.0,96344.12,0.0,13465.77,1.0,283.17,289.5,299.04,304.11,293.15,293.15,281.85,24785.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15419.47,0.0,1850.29,2275.33,0.0,3630.83,1.0,1.0,0.0,3.0,1.0,0.0
18015300.0,297.86,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.1,1.0,0.59,2.66,291.1,291.15,298.29,296.08,298.29,297.74,291.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.68,410.0,98347.36,0.0,13465.74,1.0,282.94,289.42,299.09,304.29,293.15,293.15,281.55,25060.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15964.04,0.0,1851.44,2275.33,0.0,3657.5,1.0,1.0,0.0,3.0,1.0,0.0
18015600.0,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,297.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.43,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,296.99,297.15,293.15,0.0,0.0,291.1,0.98,0.56,2.54,291.1,291.15,298.35,296.13,298.35,297.72,291.1,1.0,1.0,0.0,1.0,1.0,0.0,5.66,5.66,0.0,4.38,0.89,0.89,0.0,305.77,410.0,98919.65,0.0,13433.67,1.0,282.9,289.41,299.14,304.34,293.15,293.15,281.55,25195.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15952.77,0.0,1852.0,2275.33,0.0,3662.32,1.0,1.0,0.0,3.0,1.0,0.0
18015900.0,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.61,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.45,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.61,297.02,297.15,293.15,0.0,0.0,291.21,0.95,0.54,2.44,291.21,291.15,298.4,296.17,298.4,297.71,291.21,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,0.9,0.9,0.0,312.62,410.0,97729.55,0.0,13402.35,1.0,283.13,289.53,299.16,304.23,293.15,293.15,281.85,24742.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15510.09,0.0,1850.11,2275.33,0.0,3624.9,1.0,1.0,0.0,3.0,1.0,0.0
18016200.0,297.79,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.6,298.03,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.63,297.38,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.41,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.63,297.05,297.15,293.15,0.0,0.0,291.26,0.92,0.52,2.36,291.26,291.15,298.45,296.22,298.45,297.7,291.26,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,0.91,0.91,0.0,318.11,410.0,97800.26,0.0,13377.0,1.0,283.17,289.58,299.21,304.31,293.15,293.15,281.85,24278.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15666.14,0.0,1848.18,2275.33,0.0,3602.07,1.0,1.0,0.0,3.0,1.0,0.0
18016500.0,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.06,297.15,293.15,0.0,0.0,291.15,0.91,0.51,2.29,291.15,291.15,298.5,296.27,298.5,297.68,291.15,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,0.9,0.9,0.0,322.86,410.0,100311.17,0.0,13354.88,1.0,282.86,289.44,299.26,304.47,293.15,293.15,281.55,24945.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16054.18,0.0,1850.96,2275.33,0.0,3652.46,1.0,1.0,0.0,3.0,1.0,0.0
18016800.0,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.49,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,291.2,0.89,0.49,2.23,291.2,291.15,298.55,296.32,298.55,297.67,291.2,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,0.9,0.9,0.0,327.05,410.0,100382.18,0.0,13335.24,1.0,282.9,289.49,299.31,304.55,293.15,293.15,281.55,24600.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16213.39,0.0,1849.52,2275.33,0.0,3629.55,1.0,1.0,0.0,3.0,1.0,0.0
18017100.0,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.15,0.88,0.48,2.18,291.15,291.15,298.61,296.37,298.6,297.67,291.15,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,0.9,0.9,0.0,330.27,410.0,102248.37,0.0,13320.04,1.0,282.69,289.42,299.38,304.8,293.15,293.15,281.25,24689.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16845.9,0.0,1849.89,2275.33,0.0,3647.73,1.0,1.0,0.0,3.0,1.0,0.0
18017400.0,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.15,291.16,291.15,298.66,296.42,298.65,297.66,291.16,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,0.9,0.9,0.0,332.69,410.0,102895.63,0.0,13308.56,1.0,282.65,289.41,299.43,304.86,293.15,293.15,281.25,24668.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16846.53,0.0,1849.8,2275.33,0.0,3652.25,1.0,1.0,0.0,3.0,1.0,0.0
18017700.0,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.65,298.01,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.51,297.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.47,2.11,291.1,291.15,298.7,296.47,298.7,297.65,291.09,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.33,0.89,0.89,0.0,335.18,410.0,104839.32,0.0,13296.73,1.0,282.42,289.33,299.48,305.04,293.15,293.15,280.95,24976.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17456.83,0.0,1851.09,2275.33,0.0,3673.61,1.0,1.0,0.0,3.0,1.0,0.0
18018000.0,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,298.0,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.51,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.46,2.08,291.1,291.15,298.75,296.51,298.75,297.64,291.1,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.33,0.89,0.89,0.0,337.25,410.0,105443.68,0.0,13286.8,1.0,282.39,289.32,299.52,305.09,293.15,293.15,280.95,25104.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17449.11,0.0,1851.62,2275.33,0.0,3677.17,1.0,1.0,0.0,3.0,1.0,0.0
18018300.0,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.51,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.46,2.08,291.21,291.15,298.79,296.55,298.79,297.66,291.21,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,0.91,0.91,0.0,337.84,410.0,104312.66,0.0,13283.98,1.0,282.61,289.45,299.54,304.97,293.15,293.15,281.25,24624.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16949.27,0.0,1849.62,2275.33,0.0,3643.86,1.0,1.0,0.0,3.0,1.0,0.0
18018600.0,297.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.66,298.03,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.4,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.52,297.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.05,0.85,0.46,2.07,291.05,291.15,298.83,296.6,298.83,297.66,291.05,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,0.89,0.89,0.0,337.89,410.0,108057.29,0.0,13283.73,1.0,282.12,289.23,299.61,305.34,293.15,293.15,280.65,25345.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18101.72,0.0,1852.63,2275.33,0.0,3701.05,1.0,1.0,0.0,3.0,1.0,0.0
18018900.0,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.46,2.07,291.16,291.15,298.86,296.64,298.86,297.66,291.16,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,0.9,0.9,0.0,338.43,410.0,106930.15,0.0,13281.16,1.0,282.35,289.36,299.63,305.21,293.15,293.15,280.95,24981.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17569.21,0.0,1851.11,2275.33,0.0,3667.2,1.0,1.0,0.0,3.0,1.0,0.0
18019200.0,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.46,2.06,291.21,291.15,298.89,296.69,298.89,297.67,291.22,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.9,0.9,0.0,338.7,410.0,107039.55,0.0,13279.89,1.0,282.39,289.42,299.67,305.29,293.15,293.15,280.95,24592.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17747.66,0.0,1849.49,2275.33,0.0,3647.65,1.0,1.0,0.0,3.0,1.0,0.0
18019500.0,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.06,291.16,291.15,298.92,296.73,298.92,297.68,291.16,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.9,0.9,0.0,338.69,410.0,108934.24,0.0,13279.94,1.0,282.18,289.34,299.74,305.54,293.15,293.15,280.65,24640.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18468.27,0.0,1849.69,2275.33,0.0,3664.1,1.0,1.0,0.0,3.0,1.0,0.0
18019800.0,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.07,291.17,291.15,298.95,296.78,298.95,297.68,291.17,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,0.9,0.9,0.0,338.52,410.0,109611.61,0.0,13280.72,1.0,282.14,289.34,299.79,305.59,293.15,293.15,280.65,24577.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18476.35,0.0,1849.43,2275.33,0.0,3666.97,1.0,1.0,0.0,3.0,1.0,0.0
18020100.0,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.46,2.06,291.11,291.15,298.98,296.82,298.98,297.67,291.11,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.9,0.9,0.0,338.94,410.0,111582.27,0.0,13278.72,1.0,281.91,289.26,299.83,305.78,293.15,293.15,280.35,24839.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19179.28,0.0,1850.52,2275.33,0.0,3684.78,1.0,1.0,0.0,3.0,1.0,0.0
18020400.0,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.45,2.05,291.12,291.15,299.01,296.87,299.01,297.67,291.12,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.9,0.9,0.0,339.36,410.0,112218.62,0.0,13276.69,1.0,281.88,289.25,299.88,305.83,293.15,293.15,280.35,24918.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19180.58,0.0,1850.85,2275.33,0.0,3686.31,1.0,1.0,0.0,3.0,1.0,0.0
18020700.0,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,297.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.06,0.85,0.45,2.05,291.06,291.15,299.04,296.91,299.04,297.67,291.05,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.89,0.89,0.0,339.61,410.0,114170.13,0.0,13275.51,1.0,281.65,289.17,299.93,306.04,293.15,293.15,280.05,25087.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19937.54,0.0,1851.55,2275.33,0.0,3703.5,1.0,1.0,0.0,3.0,1.0,0.0
18021000.0,297.6,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.71,297.54,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.52,297.31,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.28,0.85,0.45,2.04,291.28,291.15,299.07,296.95,299.07,297.68,291.28,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,340.25,410.0,111161.45,0.0,13272.45,1.0,282.14,289.43,299.93,305.77,293.15,293.15,280.65,24125.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18781.39,0.0,1847.54,2275.33,0.0,3636.14,1.0,1.0,0.0,3.0,1.0,0.0
18021300.0,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.04,291.17,291.15,299.11,296.99,299.11,297.67,291.17,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.9,0.9,0.0,340.44,410.0,113654.38,0.0,13271.5,1.0,281.84,289.28,299.98,305.94,293.15,293.15,280.35,24722.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19310.3,0.0,1850.03,2275.33,0.0,3674.55,1.0,1.0,0.0,3.0,1.0,0.0
