time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021600.0,297.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.45,2.03,291.22,291.15,299.15,297.03,299.15,297.67,291.22,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,340.9,410.0,113706.66,0.0,13269.3,1.0,281.88,289.34,300.02,306.01,293.15,293.15,280.35,24346.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19488.55,0.0,1848.46,2275.33,0.0,3657.35,1.0,1.0,0.0,3.0,1.0,0.0
18021900.0,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.45,2.02,291.12,291.15,299.23,297.08,299.23,297.66,291.12,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.9,0.9,0.0,341.62,410.0,116224.24,0.0,13265.85,1.0,281.57,289.19,300.06,306.17,293.15,293.15,280.05,25079.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20057.42,0.0,1851.52,2275.33,0.0,3688.08,1.0,1.0,0.0,3.0,1.0,0.0
18022200.0,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.45,2.02,291.2,291.15,299.36,297.14,299.36,297.68,291.2,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.31,0.91,0.91,0.0,341.85,410.0,116418.16,0.0,13264.71,1.0,281.63,289.27,300.14,306.34,293.15,293.15,280.05,24371.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20362.34,0.0,1848.56,2275.33,0.0,3661.43,1.0,1.0,0.0,3.0,1.0,0.0
18022500.0,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.45,2.02,291.18,291.15,299.54,297.21,299.54,297.68,291.18,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.31,0.91,0.91,0.0,342.09,410.0,118554.93,0.0,13263.56,1.0,281.42,289.21,300.22,306.57,293.15,293.15,279.75,24316.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21285.2,0.0,1848.33,2275.33,0.0,3666.68,1.0,1.0,0.0,3.0,1.0,0.0
18022800.0,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.71,297.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.23,0.84,0.44,2.01,291.23,291.15,299.75,297.29,299.75,297.68,291.23,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.31,0.92,0.92,0.0,342.27,410.0,119484.57,0.0,13262.68,1.0,281.4,289.23,300.29,306.66,293.15,293.15,279.15,24103.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21753.49,0.0,1847.45,2275.33,0.0,3663.15,1.0,1.0,0.0,3.0,1.0,0.0
18023100.0,297.56,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.71,297.7,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.52,297.31,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.71,297.16,297.15,293.15,0.0,0.0,291.33,0.84,0.45,2.02,291.33,291.15,299.98,297.37,299.98,297.7,291.33,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.31,0.93,0.93,0.0,341.88,410.0,119783.13,0.0,13264.58,1.0,281.47,289.31,300.36,306.75,293.15,293.15,278.25,23382.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21815.54,0.0,1844.44,2275.33,0.0,3641.04,1.0,1.0,0.0,3.0,1.0,0.0
18023400.0,297.58,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.67,298.06,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.71,297.74,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.52,297.33,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.71,297.17,297.15,293.15,0.0,0.0,291.42,0.85,0.45,2.03,291.42,291.15,300.22,297.44,300.22,297.72,291.42,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.95,0.95,0.0,340.79,410.0,120059.74,0.0,13269.83,1.0,281.54,289.38,300.43,306.83,293.15,293.15,278.15,22581.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21876.66,0.0,1841.11,2275.33,0.0,3621.24,1.0,1.0,0.0,3.0,1.0,0.0
18023700.0,297.6,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.7,297.78,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.52,297.35,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.7,297.18,297.15,293.15,0.0,0.0,291.5,0.85,0.46,2.06,291.5,291.15,300.45,297.5,300.45,297.75,291.5,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.98,0.98,0.0,339.14,410.0,120297.71,0.0,13277.78,1.0,281.6,289.44,300.49,306.91,293.15,293.15,278.15,21791.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21930.9,0.0,1837.82,2275.33,0.0,3605.85,1.0,1.0,0.0,3.0,1.0,0.0
18024000.0,297.61,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.66,298.09,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.7,297.82,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.51,297.38,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.7,297.19,297.15,293.15,0.0,0.0,291.57,0.86,0.46,2.08,291.57,291.15,300.67,297.54,300.67,297.77,291.57,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,1.0,1.0,0.0,337.12,410.0,120468.82,0.0,13287.44,1.0,281.65,289.49,300.54,306.97,293.15,293.15,278.15,21142.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21972.95,0.0,1835.12,2275.33,0.0,3596.14,1.0,1.0,0.0,3.0,1.0,0.0
18024300.0,297.63,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.65,298.11,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.69,297.86,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.51,297.4,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.69,297.19,297.15,293.15,0.0,0.0,291.62,0.86,0.47,2.11,291.62,291.15,300.86,297.56,300.86,297.79,291.62,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.33,1.0,1.0,0.0,334.99,410.0,120518.8,0.0,13297.65,1.0,281.67,289.51,300.56,307.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21993.31,0.0,1835.04,2275.33,0.0,3593.14,1.0,1.0,0.0,3.0,1.0,0.0
18024600.0,297.64,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.65,298.11,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.68,297.89,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.5,297.41,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.68,297.19,297.15,293.15,0.0,0.0,291.64,0.87,0.47,2.14,291.64,291.15,301.01,297.55,301.01,297.8,291.64,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,332.96,410.0,120492.81,0.0,13307.28,1.0,281.68,289.52,300.55,307.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21995.12,0.0,1835.04,2275.33,0.0,3597.94,1.0,1.0,0.0,3.0,1.0,0.0
18024900.0,297.63,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.64,298.11,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.68,297.91,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.5,297.42,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.68,297.18,297.15,293.15,0.0,0.0,291.62,0.88,0.48,2.16,291.62,291.15,301.11,297.52,301.11,297.81,291.62,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,331.33,410.0,120370.3,0.0,13315.04,1.0,281.65,289.49,300.52,306.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21976.67,0.0,1835.04,2275.33,0.0,3611.86,1.0,1.0,0.0,3.0,1.0,0.0
18025200.0,297.62,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.64,298.11,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.67,297.93,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.5,297.41,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,291.56,0.88,0.48,2.18,291.56,291.15,301.15,297.45,301.15,297.81,291.56,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.34,1.0,1.0,0.0,330.33,410.0,120141.56,0.0,13319.75,1.0,281.61,289.43,300.46,306.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21935.58,0.0,1835.04,2275.33,0.0,3636.07,1.0,1.0,0.0,3.0,1.0,0.0
18025500.0,297.6,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.64,298.09,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.67,297.93,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.5,297.4,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.49,0.88,0.48,2.18,291.48,291.15,301.15,297.37,301.15,297.8,291.48,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,330.24,410.0,119884.84,0.0,13320.2,1.0,281.54,289.34,300.38,306.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21878.83,0.0,1835.04,2275.33,0.0,3662.24,1.0,1.0,0.0,3.0,1.0,0.0
18025800.0,297.58,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.64,298.06,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.68,297.93,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.5,297.38,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.41,0.88,0.48,2.17,291.41,291.15,301.15,297.29,301.15,297.78,291.4,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.34,1.0,1.0,0.0,331.04,410.0,119642.08,0.0,13316.41,1.0,281.48,289.26,300.3,306.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21822.84,0.0,1835.04,2275.33,0.0,3685.84,1.0,1.0,0.0,3.0,1.0,0.0
18026100.0,297.55,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.65,298.04,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.68,297.93,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.5,297.36,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.33,0.87,0.47,2.15,291.33,291.15,301.15,297.22,301.15,297.76,291.33,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,332.58,410.0,119405.39,0.0,13309.09,1.0,281.41,289.19,300.22,306.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21769.35,0.0,1835.04,2275.33,0.0,3707.88,1.0,1.0,0.0,3.0,1.0,0.0
18026400.0,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.65,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.51,297.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.25,0.86,0.47,2.12,291.25,291.15,301.15,297.15,301.15,297.74,291.25,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.33,1.0,1.0,0.0,334.7,410.0,119178.05,0.0,13298.98,1.0,281.36,289.11,300.16,306.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21718.81,0.0,1835.04,2275.33,0.0,3728.28,1.0,1.0,0.0,3.0,1.0,0.0
18026700.0,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.86,0.46,2.08,291.18,291.15,301.15,297.09,301.15,297.72,291.18,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,1.0,1.0,0.0,337.27,410.0,118963.09,0.0,13286.74,1.0,281.3,289.04,300.09,306.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21671.66,0.0,1835.04,2275.33,0.0,3746.92,1.0,1.0,0.0,3.0,1.0,0.0
18027000.0,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.12,0.85,0.45,2.04,291.12,291.15,301.15,297.03,301.15,297.7,291.12,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.99,0.99,0.0,340.14,410.0,118752.05,0.0,13272.96,1.0,281.25,288.98,300.03,306.39,293.15,293.15,278.15,21243.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21627.22,0.0,1835.54,2275.33,0.0,3763.65,1.0,1.0,0.0,3.0,1.0,0.0
18027300.0,297.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.92,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.26,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.44,2.0,291.06,291.15,301.15,296.98,301.15,297.68,291.06,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,0.99,0.99,0.0,343.2,410.0,118550.98,0.0,13258.19,1.0,281.2,288.92,299.98,306.33,293.15,293.15,278.15,21485.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21585.44,0.0,1836.55,2275.33,0.0,3778.15,1.0,1.0,0.0,3.0,1.0,0.0
18027600.0,297.38,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.69,297.9,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.72,297.91,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,297.23,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.72,297.1,297.15,293.15,0.0,0.0,291.01,0.83,0.43,1.96,291.01,291.15,301.15,296.93,301.15,297.67,291.01,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,0.97,0.97,0.0,346.36,410.0,118364.99,0.0,13242.9,1.0,281.15,288.87,299.94,306.27,293.15,293.15,278.15,21805.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21547.39,0.0,1837.88,2275.33,0.0,3790.35,1.0,1.0,0.0,3.0,1.0,0.0
18027900.0,297.35,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.7,297.87,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.73,297.91,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.73,297.1,297.15,293.15,0.0,0.0,290.97,0.82,0.42,1.92,290.97,291.15,301.15,296.9,301.15,297.65,290.97,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,0.96,0.96,0.0,349.53,410.0,118196.38,0.0,13227.48,1.0,281.11,288.82,299.9,306.22,293.15,293.15,278.15,22206.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21513.48,0.0,1839.54,2275.33,0.0,3800.14,1.0,1.0,0.0,3.0,1.0,0.0
18028200.0,297.32,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.71,297.84,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.74,297.91,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.55,297.18,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.74,297.1,297.15,293.15,0.0,0.0,290.93,0.81,0.41,1.88,290.93,291.15,301.15,296.87,301.15,297.64,290.93,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.3,0.95,0.95,0.0,352.63,410.0,118046.32,0.0,13212.27,1.0,281.07,288.79,299.87,306.18,293.15,293.15,278.15,22689.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21484.01,0.0,1841.55,2275.33,0.0,3807.33,1.0,1.0,0.0,3.0,1.0,0.0
18028500.0,297.28,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.71,297.82,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.75,297.91,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.75,297.1,297.15,293.15,0.0,0.0,290.9,0.8,0.4,1.84,290.9,291.15,301.15,296.85,301.15,297.64,290.9,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,0.93,0.93,0.0,355.63,410.0,117918.38,0.0,13197.55,1.0,281.04,288.76,299.85,306.15,293.15,293.15,278.15,23251.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21459.39,0.0,1843.89,2275.33,0.0,3811.82,1.0,1.0,0.0,3.0,1.0,0.0
18028800.0,297.26,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.72,297.79,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.76,297.92,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,290.89,0.79,0.4,1.8,290.89,291.15,301.15,296.83,301.15,297.63,290.89,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,0.92,0.92,0.0,358.47,410.0,117814.73,0.0,13183.54,1.0,281.02,288.74,299.83,306.13,293.15,293.15,278.15,23882.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21440.06,0.0,1846.53,2275.33,0.0,3813.45,1.0,1.0,0.0,3.0,1.0,0.0
18029100.0,297.23,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.73,297.77,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.77,297.92,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.57,297.1,297.15,293.15,0.0,0.0,290.88,1.0,0.99,0.77,297.11,297.15,293.15,0.0,0.0,290.88,0.79,0.39,1.77,290.88,291.15,301.15,296.84,301.15,297.64,290.88,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,0.9,0.9,0.0,361.09,410.0,117777.31,0.0,13170.52,1.0,281.01,288.74,299.84,306.13,293.15,293.15,278.15,24533.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21430.35,0.0,1849.24,2275.33,0.0,3808.49,1.0,1.0,0.0,3.0,1.0,0.0
18029400.0,297.21,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.73,297.76,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.77,297.93,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.57,297.08,297.15,293.15,0.0,0.0,290.91,1.0,0.98,0.77,297.11,297.15,293.15,0.0,0.0,290.9,0.78,0.38,1.74,290.91,291.15,301.15,296.87,301.15,297.65,290.91,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.27,0.89,0.89,0.0,363.39,410.0,117818.6,0.0,13159.07,1.0,281.02,288.76,299.86,306.15,293.15,293.15,278.45,25098.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21436.79,0.0,1851.6,2275.33,0.0,3796.56,1.0,1.0,0.0,3.0,1.0,0.0
18029700.0,297.19,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.74,297.74,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.78,297.95,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.58,297.07,297.15,293.15,0.0,0.0,290.95,1.0,0.96,0.78,297.12,297.15,293.15,0.0,0.0,290.94,0.77,0.38,1.72,290.95,291.15,301.15,296.91,301.15,297.65,290.95,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,0.89,0.89,0.0,365.2,410.0,117927.88,0.0,13150.01,1.0,281.04,288.8,299.91,306.2,293.15,293.15,279.35,25507.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21332.73,0.0,1853.31,2275.33,0.0,3779.11,1.0,1.0,0.0,3.0,1.0,0.0
18030000.0,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.78,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.38,1.71,291.17,291.15,301.15,296.97,301.15,297.67,291.17,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,0.9,0.9,0.0,366.05,410.0,115345.8,0.0,13145.8,1.0,281.5,289.07,299.95,306.04,293.15,293.15,279.95,24609.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20047.24,0.0,1849.56,2275.33,0.0,3703.85,1.0,1.0,0.0,3.0,1.0,0.0
18030300.0,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.94,0.78,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.38,1.71,291.14,291.15,301.15,297.04,301.15,297.69,291.13,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,0.9,0.9,0.0,365.66,410.0,117425.38,0.0,13147.72,1.0,281.29,289.01,300.05,306.34,293.15,293.15,279.65,24681.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20969.22,0.0,1849.86,2275.33,0.0,3709.86,1.0,1.0,0.0,3.0,1.0,0.0
18030600.0,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.93,0.78,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.38,1.72,291.16,291.15,301.15,297.12,301.15,297.69,291.16,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,0.9,0.9,0.0,364.97,410.0,118372.45,0.0,13151.2,1.0,281.26,289.03,300.12,306.44,293.15,293.15,279.65,24578.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21059.0,0.0,1849.43,2275.33,0.0,3702.84,1.0,1.0,0.0,3.0,1.0,0.0
18030900.0,297.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.74,297.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.09,297.15,293.15,0.0,0.0,291.22,1.0,0.91,0.78,297.16,297.15,293.15,0.0,0.0,291.22,0.78,0.38,1.73,291.22,291.15,301.15,297.19,301.15,297.7,291.22,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,0.91,0.91,0.0,364.48,410.0,118912.58,0.0,13153.65,1.0,281.29,289.08,300.19,306.53,293.15,293.15,278.75,24246.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21659.84,0.0,1848.04,2275.33,0.0,3690.73,1.0,1.0,0.0,3.0,1.0,0.0
18031200.0,297.2,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.74,297.75,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.78,298.07,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.57,297.09,297.15,293.15,0.0,0.0,291.29,1.0,0.9,0.78,297.16,297.15,293.15,0.0,0.0,291.29,0.78,0.38,1.74,291.29,291.15,301.15,297.27,301.15,297.7,291.29,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,0.92,0.92,0.0,363.82,410.0,119188.59,0.0,13156.96,1.0,281.36,289.16,300.26,306.61,293.15,293.15,278.15,23670.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21718.21,0.0,1845.64,2275.33,0.0,3669.52,1.0,1.0,0.0,3.0,1.0,0.0
18031500.0,297.21,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.73,297.75,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.77,298.08,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.57,297.1,297.15,293.15,0.0,0.0,291.35,1.0,0.9,0.77,297.16,297.15,293.15,0.0,0.0,291.35,0.78,0.38,1.75,291.35,291.15,301.15,297.33,301.15,297.71,291.35,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,0.94,0.94,0.0,362.92,410.0,119442.95,0.0,13161.42,1.0,281.42,289.23,300.33,306.7,293.15,293.15,278.15,23030.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21774.49,0.0,1842.97,2275.33,0.0,3650.62,1.0,1.0,0.0,3.0,1.0,0.0
18031800.0,297.22,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.73,297.76,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.77,298.1,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.57,297.12,297.15,293.15,0.0,0.0,291.41,1.0,0.89,0.77,297.17,297.15,293.15,0.0,0.0,291.41,0.78,0.39,1.76,291.41,291.15,301.15,297.39,301.15,297.72,291.41,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,0.96,0.96,0.0,361.88,410.0,119661.95,0.0,13166.62,1.0,281.48,289.29,300.39,306.77,293.15,293.15,278.15,22386.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21824.55,0.0,1840.29,2275.33,0.0,3635.51,1.0,1.0,0.0,3.0,1.0,0.0
18032100.0,297.22,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.73,297.76,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.77,298.11,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.45,1.0,0.89,0.77,297.17,297.15,293.15,0.0,0.0,291.45,0.79,0.39,1.77,291.45,291.15,301.15,297.43,301.15,297.73,291.45,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,0.98,0.98,0.0,360.81,410.0,119827.48,0.0,13171.95,1.0,281.53,289.33,300.43,306.82,293.15,293.15,278.15,21788.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21864.62,0.0,1837.81,2275.33,0.0,3625.31,1.0,1.0,0.0,3.0,1.0,0.0
18032400.0,297.23,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.73,297.76,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.76,298.11,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.48,1.0,0.88,0.76,297.17,297.15,293.15,0.0,0.0,291.48,0.79,0.39,1.79,291.48,291.15,301.15,297.45,301.15,297.72,291.48,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,359.81,410.0,119924.61,0.0,13176.89,1.0,281.56,289.36,300.45,306.86,293.15,293.15,278.15,21271.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21891.3,0.0,1835.66,2275.33,0.0,3621.3,1.0,1.0,0.0,3.0,1.0,0.0
18032700.0,297.22,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.72,297.75,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.76,298.1,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.48,1.0,0.88,0.76,297.16,297.15,293.15,0.0,0.0,291.48,0.79,0.39,1.79,291.48,291.15,301.15,297.45,301.15,297.72,291.48,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,359.18,410.0,119879.09,0.0,13180.01,1.0,281.56,289.36,300.45,306.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21895.02,0.0,1835.04,2275.33,0.0,3627.34,1.0,1.0,0.0,3.0,1.0,0.0
18033000.0,297.2,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.72,297.73,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.76,298.09,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.44,1.0,0.88,0.76,297.15,297.15,293.15,0.0,0.0,291.44,0.79,0.39,1.79,291.44,291.15,301.15,297.41,301.15,297.7,291.44,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,359.3,410.0,119724.12,0.0,13179.4,1.0,281.53,289.32,300.41,306.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21872.24,0.0,1835.04,2275.33,0.0,3642.8,1.0,1.0,0.0,3.0,1.0,0.0
18033300.0,297.16,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.73,297.71,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.77,298.06,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.57,297.1,297.15,293.15,0.0,0.0,291.38,1.0,0.87,0.77,297.13,297.15,293.15,0.0,0.0,291.38,0.79,0.39,1.78,291.38,291.15,301.15,297.34,301.15,297.68,291.38,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,360.39,410.0,119490.91,0.0,13174.0,1.0,281.48,289.26,300.35,306.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21829.84,0.0,1835.04,2275.33,0.0,3665.07,1.0,1.0,0.0,3.0,1.0,0.0
18033600.0,297.12,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.73,297.67,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.77,298.03,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.57,297.07,297.15,293.15,0.0,0.0,291.3,1.0,0.85,0.77,297.11,297.15,293.15,0.0,0.0,291.3,0.78,0.38,1.75,291.3,291.15,301.15,297.26,301.15,297.64,291.3,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,362.42,410.0,119199.79,0.0,13163.92,1.0,281.42,289.18,300.27,306.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21773.08,0.0,1835.04,2275.33,0.0,3691.96,1.0,1.0,0.0,3.0,1.0,0.0
18033900.0,297.06,297.15,293.15,0.0,0.0,291.2,1.0,0.98,0.74,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.03,297.15,293.15,0.0,0.0,291.2,1.0,0.83,0.78,297.1,297.15,293.15,0.0,0.0,291.2,0.77,0.38,1.72,291.2,291.15,301.15,297.17,301.15,297.6,291.2,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,1.0,1.0,0.0,365.36,410.0,118873.94,0.0,13149.22,1.0,281.34,289.08,300.18,306.55,293.15,293.15,278.15,21123.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21707.11,0.0,1835.04,2275.33,0.0,3721.23,1.0,1.0,0.0,3.0,1.0,0.0
18034200.0,296.98,297.15,293.15,0.0,0.0,291.09,1.0,0.95,0.76,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.0,297.15,293.15,0.0,0.0,291.09,0.99,0.8,0.76,297.09,297.15,293.15,0.0,0.0,291.09,0.76,0.37,1.67,291.09,291.15,301.15,297.07,301.15,297.56,291.09,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.26,0.99,0.99,0.0,371.88,410.0,118475.36,0.0,13116.43,1.0,281.25,288.97,300.08,306.44,293.15,293.15,278.15,21388.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21632.72,0.0,1836.14,2275.33,0.0,3750.44,1.0,1.0,0.0,3.0,1.0,0.0
18034500.0,296.89,297.15,293.15,0.0,0.0,290.97,1.0,0.91,0.78,297.52,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.82,297.88,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.61,296.99,297.15,293.15,0.0,0.0,290.97,0.97,0.78,0.74,297.07,297.15,293.15,0.0,0.0,290.98,0.75,0.35,1.61,290.97,291.15,301.15,296.98,301.15,297.51,290.97,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,0.97,0.97,0.0,380.63,410.0,118061.11,0.0,13071.96,1.0,281.16,288.86,299.99,306.32,293.15,293.15,278.15,21886.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21554.58,0.0,1838.21,2275.33,0.0,3776.88,1.0,1.0,0.0,3.0,1.0,0.0
18034800.0,296.83,297.15,293.15,0.0,0.0,290.86,0.98,0.85,0.77,297.45,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.86,297.81,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.64,297.0,297.15,293.15,0.0,0.0,290.86,0.94,0.75,0.71,297.06,297.15,293.15,0.0,0.0,290.86,0.73,0.34,1.55,290.86,291.15,301.15,296.9,301.15,297.46,290.86,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.21,0.95,0.95,0.0,395.54,410.0,117580.98,0.0,12994.78,1.0,281.06,288.75,299.9,306.21,293.15,293.15,278.15,22661.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21476.24,0.0,1841.44,2275.33,0.0,3798.32,1.0,1.0,0.0,3.0,1.0,0.0
18035100.0,296.85,297.15,293.15,0.0,0.0,290.72,0.95,0.8,0.72,297.35,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.9,297.72,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.67,297.0,297.15,293.15,0.0,0.0,290.72,0.91,0.72,0.69,297.06,297.15,293.15,0.0,0.0,290.72,0.7,0.32,1.48,290.72,291.15,301.15,296.84,301.15,297.39,290.72,1.0,0.99,0.0,1.0,1.0,0.0,5.37,5.37,0.0,4.16,0.92,0.92,0.0,410.66,410.0,116915.48,0.0,12691.16,1.0,280.96,288.63,299.84,306.12,293.15,293.15,278.15,23954.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21391.09,0.0,1846.82,2275.33,0.0,3811.14,1.0,1.0,0.0,3.0,1.0,0.0
18035400.0,296.87,297.15,293.15,0.0,0.0,290.54,0.92,0.75,0.68,297.26,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.92,297.64,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,290.54,0.9,0.7,0.67,297.05,297.15,293.15,0.0,0.0,290.54,0.69,0.3,1.41,290.54,291.15,301.15,296.8,301.15,297.33,290.54,1.0,0.98,0.0,1.0,1.0,0.0,5.24,5.24,0.0,4.05,0.87,0.87,0.0,410.71,410.0,116000.57,0.0,11956.84,1.0,280.82,288.48,299.8,306.03,293.15,293.15,278.45,26339.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21284.92,0.0,1856.79,2275.33,0.0,3810.42,1.0,1.0,0.0,3.0,1.0,0.0
18035700.0,296.91,297.15,293.15,0.0,0.0,290.51,0.9,0.7,0.64,297.2,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.93,297.59,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.69,297.0,297.15,293.15,0.0,0.0,290.51,0.88,0.67,0.64,297.05,297.15,293.15,0.0,0.0,290.5,0.68,0.3,1.39,290.51,291.15,301.15,296.8,301.15,297.29,290.51,1.0,0.97,0.0,1.0,1.0,0.0,5.16,5.16,0.0,3.99,0.83,0.83,0.0,410.29,410.0,114470.3,0.0,11522.41,1.0,280.88,288.47,299.78,305.84,293.15,293.15,279.35,29174.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20161.97,0.0,1868.66,2275.33,0.0,3778.27,1.0,1.0,0.0,3.0,1.0,0.0
18036000.0,297.0,297.15,293.15,0.0,0.0,290.76,0.88,0.68,0.61,297.2,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.94,297.59,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,290.76,0.87,0.65,0.62,297.06,297.15,293.15,0.0,0.0,290.76,0.68,0.3,1.39,290.76,291.15,301.15,296.83,301.15,297.3,290.76,1.0,0.96,0.0,1.0,1.0,0.0,5.12,5.12,0.0,3.96,0.83,0.83,0.0,410.16,410.0,110519.69,0.0,11300.59,1.0,281.45,288.79,299.81,305.64,293.15,293.15,279.95,29186.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19066.9,0.0,1868.71,2275.33,0.0,3673.17,1.0,1.0,0.0,3.0,1.0,0.0
18036300.0,297.09,297.15,293.15,0.0,0.0,291.11,0.88,0.66,0.6,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.12,296.88,301.12,297.34,291.11,1.0,0.96,0.0,1.0,1.0,0.0,5.1,5.1,0.0,3.95,0.86,0.86,0.0,410.04,410.0,105644.85,0.0,11205.58,1.0,282.24,289.21,299.85,305.35,293.15,293.15,280.85,27526.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17558.57,0.0,1861.75,2275.33,0.0,3560.62,1.0,1.0,0.0,3.0,1.0,0.0
18036600.0,297.16,297.15,293.15,0.0,0.0,291.38,0.88,0.67,0.6,297.28,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.94,297.65,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.38,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,301.03,296.9,301.03,297.39,291.38,1.0,0.96,0.0,1.0,1.0,0.0,5.1,5.1,0.0,3.95,0.89,0.89,0.0,409.96,410.0,101991.1,0.0,11210.86,1.0,282.83,289.54,299.88,305.22,293.15,293.15,281.45,25400.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16840.08,0.0,1852.86,2275.33,0.0,3473.25,1.0,1.0,0.0,3.0,1.0,0.0
18036900.0,297.16,297.15,293.15,0.0,0.0,291.28,0.88,0.67,0.61,297.29,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.94,297.65,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.65,0.62,297.14,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.28,291.15,300.9,296.89,300.9,297.38,291.28,1.0,0.96,0.0,1.0,1.0,0.0,5.11,5.11,0.0,3.95,0.89,0.89,0.0,409.98,410.0,103535.35,0.0,11259.92,1.0,282.61,289.44,299.92,305.45,293.15,293.15,281.15,25018.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17446.63,0.0,1851.26,2275.33,0.0,3512.74,1.0,1.0,0.0,3.0,1.0,0.0
18037200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.88,0.67,0.6,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,300.74,296.86,300.74,297.34,291.22,1.0,0.96,0.0,1.0,1.0,0.0,5.11,5.11,0.0,3.95,0.89,0.89,0.0,410.04,410.0,103595.79,0.0,11243.0,1.0,282.57,289.38,299.88,305.37,293.15,293.15,281.15,25105.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17294.75,0.0,1851.63,2275.33,0.0,3533.68,1.0,1.0,0.0,3.0,1.0,0.0
18037500.0,297.1,297.15,293.15,0.0,0.0,291.25,0.87,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.25,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.25,291.15,300.54,296.82,300.54,297.3,291.25,1.0,0.96,0.0,1.0,1.0,0.0,5.1,5.1,0.0,3.94,0.9,0.9,0.0,410.08,410.0,101706.52,0.0,11186.07,1.0,282.79,289.45,299.8,305.12,293.15,293.15,281.45,24844.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16636.79,0.0,1850.54,2275.33,0.0,3517.8,1.0,1.0,0.0,3.0,1.0,0.0
18037800.0,297.09,297.15,293.15,0.0,0.0,291.2,0.87,0.65,0.59,297.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,300.33,296.76,300.33,297.27,291.2,1.0,0.96,0.0,1.0,1.0,0.0,5.08,5.08,0.0,3.93,0.9,0.9,0.0,410.1,410.0,100822.82,0.0,11096.8,1.0,282.82,289.44,299.75,305.05,293.15,293.15,281.45,24858.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16597.9,0.0,1850.6,2275.33,0.0,3516.18,1.0,1.0,0.0,3.0,1.0,0.0
18038100.0,297.09,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,300.1,296.68,300.1,297.25,291.22,1.0,0.95,0.0,1.0,1.0,0.0,5.06,5.06,0.0,3.92,0.9,0.9,0.0,410.12,410.0,98568.12,0.0,11005.54,1.0,283.04,289.5,299.67,304.82,293.15,293.15,281.75,24690.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15972.8,0.0,1849.89,2275.33,0.0,3497.43,1.0,1.0,0.0,3.0,1.0,0.0
18038400.0,297.08,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.57,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.94,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,299.88,296.61,299.88,297.21,291.15,1.0,0.95,0.0,1.0,1.0,0.0,5.03,5.03,0.0,3.89,0.9,0.9,0.0,410.18,410.0,97455.74,0.0,10859.28,1.0,283.07,289.48,299.6,304.72,293.15,293.15,281.75,24897.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15894.54,0.0,1850.76,2275.33,0.0,3493.95,1.0,1.0,0.0,3.0,1.0,0.0
18038700.0,297.08,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.56,297.09,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.15,0.85,0.6,0.58,297.03,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,299.66,296.53,299.66,297.2,291.16,1.0,0.95,0.0,1.0,1.0,0.0,5.0,5.0,0.0,3.87,0.9,0.9,0.0,410.22,410.0,95006.48,0.0,10685.43,1.0,283.3,289.53,299.51,304.47,293.15,293.15,282.05,24954.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15275.0,0.0,1851.0,2275.33,0.0,3469.12,1.0,1.0,0.0,3.0,1.0,0.0
18039000.0,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.54,297.07,297.15,293.15,0.0,0.0,291.08,0.99,0.97,0.92,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.59,0.57,297.01,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,299.46,296.45,299.46,297.17,291.08,1.0,0.94,0.0,1.0,1.0,0.0,4.95,4.95,0.0,3.83,0.89,0.89,0.0,410.25,410.0,93755.65,0.0,10458.43,1.0,283.33,289.5,299.44,304.36,293.15,293.15,282.05,25398.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15185.79,0.0,1852.85,2275.33,0.0,3457.22,1.0,1.0,0.0,3.0,1.0,0.0
18039300.0,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.54,297.08,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,297.01,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,299.29,296.38,299.29,297.19,291.15,1.0,0.93,0.0,1.0,1.0,0.0,4.91,4.91,0.0,3.8,0.9,0.9,0.0,410.18,410.0,90786.02,0.0,10272.09,1.0,283.65,289.63,299.4,304.23,293.15,293.15,282.35,24758.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14827.99,0.0,1850.18,2275.33,0.0,3387.97,1.0,1.0,0.0,3.0,1.0,0.0
18039600.0,297.08,297.15,293.15,0.0,0.0,291.05,0.83,0.58,0.52,297.06,297.15,293.15,0.0,0.0,291.05,0.98,0.94,0.9,297.33,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.57,0.54,296.99,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,299.15,296.33,299.15,297.16,291.05,1.0,0.93,0.0,1.0,1.0,0.0,4.87,4.87,0.0,3.77,0.89,0.89,0.0,410.26,410.0,90289.59,0.0,10070.44,1.0,283.6,289.54,299.34,304.12,293.15,293.15,282.35,25470.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14618.19,0.0,1853.15,2275.33,0.0,3402.49,1.0,1.0,0.0,3.0,1.0,0.0
18039900.0,298.22,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.98,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,297.7,303.15,285.15,0.0,0.0,293.91,0.39,0.3,0.0,294.26,303.15,299.03,296.28,298.43,297.78,290.05,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,310.81,219.51,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.61,303.15,285.15,0.0,0.0,293.82,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.82,0.4,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.81,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.77,0.4,0.3,0.0,293.98,303.15,298.91,296.23,298.56,298.14,290.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,219.88,74.59,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.82,303.15,285.15,0.0,0.0,293.6,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.6,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.64,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,293.64,303.15,298.79,296.18,298.63,298.35,290.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,129.42,67.07,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.93,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.35,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.38,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.31,0.4,0.3,0.0,293.28,303.15,298.68,296.13,298.66,298.46,290.79,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,62.82,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,299.0,303.15,285.15,0.0,0.0,293.09,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.09,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.11,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.08,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.06,0.4,0.3,0.0,292.94,303.15,298.56,296.08,298.65,298.5,290.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,60.04,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,299.04,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.86,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.81,0.39,0.3,0.0,292.64,303.15,298.45,296.04,298.61,298.5,291.16,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,58.38,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,299.06,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.63,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.6,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.59,0.39,0.3,0.0,292.37,303.15,298.35,296.0,298.56,298.47,291.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,57.19,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,299.08,303.15,285.15,0.0,0.0,292.4,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.41,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.42,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.4,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.39,0.38,0.3,0.0,292.15,303.15,298.25,295.96,298.49,298.42,291.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,56.26,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,299.09,303.15,285.15,0.0,0.0,292.23,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.23,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.25,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.23,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,291.99,303.15,298.16,295.93,298.41,298.35,291.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,55.42,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,299.1,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.11,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.09,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.09,0.38,0.3,0.0,291.87,303.15,298.08,295.91,298.33,298.27,291.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,54.52,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,299.11,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.0,0.38,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,291.79,303.15,298.01,295.89,298.25,298.19,291.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,53.48,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,299.11,303.15,285.15,0.0,0.0,291.92,0.38,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.92,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.92,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.92,0.38,0.3,0.0,291.75,303.15,297.95,295.88,298.18,298.12,291.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,52.26,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,299.12,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,291.74,303.15,297.9,295.88,298.11,298.05,292.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,50.91,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,299.12,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,291.76,303.15,297.85,295.88,298.04,297.99,292.14,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,49.59,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,299.13,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,291.8,303.15,297.8,295.89,297.98,297.94,292.23,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,48.29,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,299.13,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.9,0.38,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,291.84,303.15,297.76,295.89,297.92,297.88,292.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.01,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
