time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044700.0,299.13,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,291.9,303.15,297.71,295.89,297.87,297.83,292.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.77,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,299.13,303.15,285.15,0.0,0.0,291.97,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.97,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.97,0.38,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.97,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.97,0.38,0.3,0.0,291.97,303.15,297.67,295.9,297.82,297.78,292.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.54,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,299.14,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,292.04,303.15,297.63,295.9,297.77,297.74,292.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.34,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,299.14,303.15,285.15,0.0,0.0,292.08,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.08,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.08,0.38,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.08,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.08,0.38,0.3,0.0,292.11,303.15,297.59,295.91,297.73,297.7,292.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.16,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,299.14,303.15,285.15,0.0,0.0,292.14,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.14,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.14,0.38,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.14,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.14,0.38,0.3,0.0,292.18,303.15,297.55,295.92,297.69,297.66,292.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.02,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,299.14,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,292.26,303.15,297.52,295.92,297.65,297.62,292.79,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.9,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,299.14,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,292.33,303.15,297.48,295.93,297.61,297.58,292.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.83,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,299.14,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,292.41,303.15,297.45,295.93,297.57,297.54,292.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.78,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,299.14,303.15,285.15,0.0,0.0,292.4,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.4,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.41,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.4,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.4,0.38,0.3,0.0,292.48,303.15,297.42,295.93,297.53,297.51,293.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.73,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,299.14,303.15,285.15,0.0,0.0,292.47,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.47,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.47,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.47,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.47,0.38,0.3,0.0,292.55,303.15,297.39,295.93,297.5,297.48,293.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.64,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,299.14,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,292.62,303.15,297.37,295.92,297.47,297.45,293.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.54,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,299.13,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,292.69,303.15,297.34,295.9,297.44,297.42,293.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.42,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,299.13,303.15,285.15,0.0,0.0,292.67,0.39,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.67,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.67,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.67,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.67,0.39,0.3,0.0,292.76,303.15,297.32,295.89,297.41,297.39,293.24,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.32,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,299.13,303.15,285.15,0.0,0.0,292.74,0.39,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.74,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.74,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.74,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.74,0.39,0.3,0.0,292.83,303.15,297.3,295.87,297.39,297.37,293.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.24,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,299.13,303.15,285.15,0.0,0.0,292.8,0.39,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.8,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.8,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.8,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.8,0.39,0.3,0.0,292.89,303.15,297.28,295.85,297.36,297.34,293.35,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.2,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,299.13,303.15,285.15,0.0,0.0,292.86,0.39,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.86,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.86,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.86,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.86,0.39,0.3,0.0,292.95,303.15,297.26,295.83,297.34,297.32,293.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,29.23,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,299.13,303.15,285.15,0.0,0.0,292.92,0.39,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.92,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.92,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.92,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.92,0.39,0.3,0.0,293.01,303.15,297.24,295.81,297.32,297.3,293.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.33,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,299.13,303.15,285.15,0.0,0.0,292.98,0.39,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.98,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.98,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.98,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.98,0.39,0.3,0.0,293.07,303.15,297.21,295.79,297.29,297.27,293.51,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.52,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,299.12,303.15,285.15,0.0,0.0,293.04,0.39,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.04,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.04,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.04,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.04,0.39,0.3,0.0,293.13,303.15,297.18,295.78,297.27,297.25,293.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.78,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,299.12,303.15,285.15,0.0,0.0,293.1,0.39,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.1,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.1,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.1,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.1,0.39,0.3,0.0,293.19,303.15,297.15,295.77,297.24,297.22,293.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.15,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,299.12,303.15,285.15,0.0,0.0,293.16,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.16,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.16,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.16,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.16,0.39,0.3,0.0,293.25,303.15,297.1,295.76,297.21,297.19,293.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.58,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,299.12,303.15,285.15,0.0,0.0,293.22,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.22,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.22,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.22,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.22,0.39,0.3,0.0,293.3,303.15,297.04,295.74,297.17,297.15,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.04,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,299.12,303.15,285.15,0.0,0.0,293.28,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.28,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.28,0.38,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.28,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.28,0.38,0.3,0.0,293.36,303.15,296.96,295.72,297.12,297.1,293.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.8,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,299.11,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,293.42,303.15,296.87,295.69,297.06,297.03,293.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.48,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,299.11,303.15,285.15,0.0,0.0,293.4,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.4,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.4,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.4,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.4,0.36,0.3,0.0,293.48,303.15,296.77,295.65,296.98,296.95,293.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,27.72,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,299.11,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.01,293.56,303.15,296.67,295.62,296.88,296.85,293.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.83,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,299.1,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.01,293.64,303.15,296.57,295.58,296.76,296.72,293.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,37.49,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,299.1,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.01,293.74,303.15,296.47,295.54,296.63,296.59,293.97,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,47.04,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,299.09,303.15,285.15,0.0,0.0,293.78,0.44,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.78,0.44,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,0.44,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,0.44,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.78,0.44,0.3,0.01,293.83,303.15,296.37,295.51,296.5,296.47,294.03,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,50.03,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,299.09,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.01,293.93,303.15,296.28,295.47,296.39,296.36,294.1,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,52.13,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,299.08,303.15,285.15,0.0,0.0,293.97,0.46,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.97,0.46,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.97,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.97,0.46,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.97,0.46,0.3,0.01,294.02,303.15,296.21,295.44,296.29,296.27,294.18,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,51.79,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,299.08,303.15,285.15,0.0,0.0,294.07,0.46,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.07,0.46,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.07,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.07,0.46,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.07,0.46,0.3,0.01,294.1,303.15,296.15,295.42,296.21,296.2,294.26,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,50.48,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,299.07,303.15,285.15,0.0,0.0,294.15,0.46,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.15,0.46,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.15,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.15,0.46,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.15,0.46,0.3,0.01,294.19,303.15,296.11,295.41,296.16,296.14,294.34,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,45.18,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,299.07,303.15,285.15,0.0,0.0,294.23,0.45,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.23,0.45,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.23,0.45,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.23,0.45,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.23,0.45,0.3,0.01,294.26,303.15,296.09,295.4,296.12,296.11,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,38.91,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,299.07,303.15,285.15,0.0,0.0,294.3,0.44,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.3,0.44,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.3,0.44,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.3,0.44,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.3,0.44,0.3,0.01,294.33,303.15,296.09,295.4,296.1,296.1,294.49,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,33.49,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,299.06,303.15,285.15,0.0,0.0,294.36,0.43,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.36,0.43,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.36,0.43,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.36,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.36,0.43,0.3,0.01,294.39,303.15,296.1,295.41,296.1,296.1,294.54,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,28.31,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,299.06,303.15,285.15,0.0,0.0,294.42,0.41,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.42,0.41,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.42,0.41,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.42,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.42,0.41,0.3,0.01,294.45,303.15,296.12,295.41,296.11,296.11,294.6,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,23.43,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,299.06,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.01,294.49,303.15,296.14,295.42,296.12,296.12,294.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,19.29,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,299.06,303.15,285.15,0.0,0.0,294.5,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.5,0.37,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.5,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.5,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.5,0.37,0.3,0.01,294.53,303.15,296.16,295.43,296.13,296.14,294.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,15.57,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,299.06,303.15,285.15,0.0,0.0,294.53,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.53,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.53,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.53,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.53,0.36,0.3,0.0,294.56,303.15,296.18,295.44,296.15,296.15,294.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.26,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,299.06,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,294.59,303.15,296.19,295.44,296.16,296.17,294.75,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.4,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,299.06,303.15,285.15,0.0,0.0,294.58,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.58,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.58,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.58,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.58,0.4,0.3,0.0,294.61,303.15,296.19,295.44,296.17,296.17,294.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.11,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,299.05,303.15,285.15,0.0,0.0,294.59,0.43,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.59,0.43,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.59,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.59,0.43,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.59,0.43,0.3,0.0,294.62,303.15,296.18,295.44,296.17,296.18,294.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,5.44,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,299.05,303.15,285.15,0.0,0.0,294.61,0.46,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.61,0.46,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.61,0.46,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.61,0.46,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.61,0.46,0.3,0.0,294.64,303.15,296.15,295.42,296.17,296.17,294.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.32,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,299.05,303.15,285.15,0.0,0.0,294.62,0.48,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.62,0.48,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.62,0.48,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.62,0.48,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.62,0.48,0.3,0.0,294.65,303.15,296.1,295.4,296.16,296.16,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,3.72,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,299.05,303.15,285.15,0.0,0.0,294.62,0.52,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.62,0.52,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.62,0.52,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.62,0.52,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.62,0.52,0.3,0.0,294.65,303.15,296.02,295.38,296.15,296.15,294.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.91,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,299.04,303.15,285.15,0.0,0.0,294.63,0.62,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.63,0.62,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.63,0.62,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.63,0.62,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.63,0.62,0.3,0.0,294.66,303.15,295.92,295.35,296.14,296.14,294.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.06,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,299.04,303.15,285.15,0.0,0.0,294.63,0.68,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.63,0.68,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.63,0.68,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.63,0.68,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.63,0.68,0.3,0.0,294.66,303.15,295.82,295.33,296.13,296.12,294.87,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.58,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,299.04,303.15,285.15,0.0,0.0,294.64,0.71,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.64,0.71,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.64,0.71,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.64,0.71,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.64,0.71,0.3,0.0,294.67,303.15,295.7,295.3,296.12,296.11,294.88,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.32,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,299.03,303.15,285.15,0.0,0.0,294.65,0.84,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.65,0.84,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.65,0.84,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.64,0.84,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.64,0.84,0.3,0.0,294.67,303.15,295.59,295.27,296.1,296.09,294.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.04,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700.0,299.03,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.48,295.24,296.1,296.09,294.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.8,0.78,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,299.03,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.37,295.21,296.1,296.09,294.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.62,0.62,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300.0,299.02,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.28,295.19,296.1,296.09,294.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.44,0.52,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,299.02,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.21,295.17,296.1,296.09,294.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.26,0.44,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,299.01,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.17,295.15,296.1,296.09,294.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.08,0.38,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,299.01,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,295.15,296.1,296.09,294.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.9,0.32,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,299.01,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,295.15,296.1,296.09,294.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.72,0.28,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,299.0,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,295.14,296.1,296.09,294.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.55,0.24,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,299.0,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,295.13,296.1,296.09,294.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.37,0.21,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,299.0,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,295.11,296.1,296.09,294.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.19,0.18,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,298.99,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,295.1,296.1,296.09,294.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.01,0.16,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,298.99,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,295.08,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.83,0.14,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,298.99,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,295.05,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.65,0.12,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,298.98,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,295.03,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.47,0.11,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,298.98,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,295.0,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,313.29,0.09,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,298.98,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.97,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.11,0.08,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,298.97,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.94,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,348.93,0.07,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,298.97,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.92,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.75,0.06,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,298.97,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.88,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.57,0.05,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,298.97,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.85,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.93,0.05,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,298.96,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.8,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,298.96,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.76,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,298.96,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.71,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,298.95,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.66,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,298.95,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.61,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,298.95,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.57,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,298.95,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.52,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.49,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.46,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.15,294.44,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.13,294.42,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,298.93,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,295.08,294.4,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
