time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069300.0,298.93,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.99,294.37,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,298.93,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.89,294.34,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.92,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.77,294.31,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.92,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.65,294.28,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.92,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.53,294.25,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.91,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.41,294.22,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.91,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.31,294.19,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.9,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.22,294.17,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.9,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.17,294.16,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.9,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.89,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.89,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.88,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.88,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.88,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.88,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.87,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.87,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.87,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.87,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.87,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.88,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.15,294.15,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.88,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.14,294.14,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.89,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.13,294.13,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.9,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.67,303.15,294.1,294.1,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.91,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.67,303.15,294.08,294.08,296.1,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.92,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.68,303.15,294.05,294.05,296.09,296.09,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.93,303.15,285.15,0.0,0.0,294.66,0.77,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.66,0.77,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.66,0.77,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.66,0.77,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.66,0.77,0.3,0.0,294.68,303.15,294.02,294.02,296.06,296.05,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.46,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.94,303.15,285.15,0.0,0.0,294.66,0.62,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.66,0.62,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.66,0.62,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.66,0.62,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.66,0.62,0.3,0.0,294.69,303.15,294.01,294.01,295.98,295.95,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,352.72,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.95,303.15,285.15,0.0,0.0,294.67,0.57,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.67,0.57,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.67,0.57,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.66,0.57,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.66,0.57,0.3,0.0,294.69,303.15,294.0,294.0,295.86,295.8,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,293.94,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.97,303.15,285.15,0.0,0.0,294.67,0.56,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.67,0.56,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.67,0.56,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.67,0.56,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.67,0.56,0.3,0.0,294.7,303.15,294.01,294.01,295.74,295.65,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,232.22,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.99,303.15,285.15,0.0,0.0,294.68,0.54,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.68,0.54,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.68,0.54,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.68,0.54,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.68,0.54,0.3,0.0,294.7,303.15,294.03,294.03,295.62,295.51,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,168.11,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,299.01,303.15,285.15,0.0,0.0,294.68,0.5,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.68,0.5,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.68,0.5,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.68,0.5,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.68,0.5,0.3,0.0,294.71,303.15,294.08,294.08,295.48,295.35,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,97.87,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,299.04,303.15,285.15,0.0,0.0,294.69,0.48,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.69,0.48,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,0.48,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.69,0.48,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.69,0.48,0.3,0.0,294.72,303.15,294.15,294.15,295.33,295.18,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,299.07,303.15,285.15,0.0,0.0,294.71,0.46,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.71,0.46,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.71,0.46,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.7,0.46,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.7,0.46,0.3,0.0,294.73,303.15,294.25,294.23,295.18,295.02,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,299.1,303.15,285.15,0.0,0.0,294.72,0.45,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.72,0.45,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.72,0.45,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.72,0.45,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.72,0.45,0.3,0.0,294.75,303.15,294.37,294.29,295.05,294.89,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.14,303.15,285.15,0.0,0.0,294.74,0.43,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.74,0.43,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.74,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.73,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.73,0.43,0.3,0.0,294.77,303.15,294.51,294.35,294.95,294.81,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.18,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,294.78,303.15,294.67,294.4,294.9,294.77,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.22,303.15,285.15,0.0,0.0,294.77,0.41,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.77,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.77,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.77,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.77,0.41,0.3,0.0,294.8,303.15,294.84,294.44,294.88,294.78,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.26,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,294.82,303.15,295.02,294.48,294.9,294.83,294.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.22,0.0,0.0,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.89,297.15,293.15,0.0,0.0,295.14,1.0,0.71,0.25,298.68,297.15,293.15,0.0,0.0,295.14,1.0,0.67,0.27,298.78,297.15,293.15,0.0,0.0,295.14,1.0,0.69,0.2,298.46,297.15,293.15,0.0,0.0,295.14,1.0,0.63,0.27,298.42,297.15,293.15,0.0,0.0,295.14,1.0,0.62,1.26,295.14,291.15,295.22,294.52,295.21,298.76,295.14,1.0,0.47,1.0,1.0,0.0,1.0,2.68,2.68,0.0,2.07,0.0,0.0,0.0,66.61,68.09,135.06,0.0,1407.87,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.73,297.15,293.15,0.0,0.0,295.34,1.0,0.99,0.28,298.51,297.15,293.15,0.0,0.0,295.34,1.0,0.91,0.3,298.59,297.15,293.15,0.0,0.0,295.34,1.0,0.95,0.22,298.29,297.15,293.15,0.0,0.0,295.34,1.0,0.83,0.3,298.19,297.15,293.15,0.0,0.0,295.34,1.0,0.8,1.41,295.34,291.15,295.41,294.56,295.41,298.58,295.34,1.0,0.53,1.0,1.0,0.0,1.0,3.01,3.01,0.0,2.32,0.0,0.0,0.0,83.56,85.91,134.17,0.0,1982.27,0.0,283.6,289.54,299.69,302.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,298.44,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.31,298.26,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.24,298.04,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.5,1.0,0.95,1.55,291.5,291.15,295.6,294.61,295.6,298.3,291.5,1.0,0.58,1.0,1.0,0.0,1.0,3.32,3.32,0.0,2.56,0.63,0.63,0.0,101.61,103.73,35089.97,0.0,2659.12,0.0,284.12,290.45,299.77,302.39,293.15,293.15,283.15,10239.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.33,1.74,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8111.48,0.0,135.03,2275.37,0.0,1331.57,0.41,1.0,0.0,3.0,1.0,0.0
18082200.0,298.07,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.34,297.89,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.36,297.92,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,297.66,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.36,297.47,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.68,291.35,291.15,295.79,294.66,295.79,297.91,291.35,1.0,0.63,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.78,0.63,0.63,0.0,119.6,121.55,40296.99,0.0,3397.08,0.0,284.26,290.27,297.61,299.8,293.15,293.15,283.15,15322.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.6,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8135.85,0.0,238.48,2275.33,0.0,1625.63,0.49,1.0,0.0,3.0,1.0,0.0
18082500.0,297.92,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.36,297.72,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.38,297.75,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.28,297.49,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.38,297.28,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.81,291.4,291.15,295.98,294.72,295.98,297.75,291.4,1.0,0.68,1.0,1.0,0.0,1.0,3.86,3.86,0.0,2.98,0.65,0.65,0.0,137.55,139.37,43622.3,0.0,4191.79,0.0,284.27,290.26,297.76,300.08,293.15,293.15,283.15,16531.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.74,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8446.9,0.0,292.42,2275.33,0.0,1667.98,0.53,1.0,0.0,3.0,1.0,0.0
18082800.0,297.85,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.38,297.62,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.4,297.65,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.3,297.4,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.4,297.18,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.92,291.47,291.15,296.15,294.8,296.15,297.66,291.47,1.0,0.72,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.17,0.67,0.67,0.0,155.47,157.19,46674.66,0.0,5039.53,0.0,284.29,290.28,297.84,300.32,293.15,293.15,283.15,16670.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.86,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8731.27,0.0,337.46,2275.33,0.0,1845.73,0.55,1.0,0.0,3.0,1.0,0.0
18083100.0,297.8,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.43,297.57,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,297.33,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.43,297.1,297.15,293.15,0.0,0.0,291.54,1.0,0.99,2.03,291.54,291.15,296.32,294.89,296.32,297.59,291.54,1.0,0.76,1.0,1.0,0.0,1.0,4.33,4.33,0.0,3.35,0.69,0.69,0.0,173.39,175.01,49862.35,0.0,5938.65,1.0,284.3,290.29,297.93,300.56,293.15,293.15,283.15,16589.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.99,2.52,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9041.07,0.0,388.03,2275.33,0.0,2014.29,0.58,1.0,0.0,3.0,1.0,0.0
18083400.0,297.77,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.43,297.49,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.45,297.51,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.45,297.04,297.15,293.15,0.0,0.0,291.59,1.0,0.97,2.13,291.59,291.15,296.48,294.99,296.48,297.54,291.6,1.0,0.8,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,0.72,0.72,0.0,191.28,192.83,53215.6,0.0,6884.61,1.0,284.32,290.3,298.03,300.82,293.15,293.15,283.15,16481.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.12,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9382.46,0.0,448.13,2275.33,0.0,2182.45,0.61,1.0,0.0,3.0,1.0,0.0
18083700.0,297.73,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.45,297.44,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.47,297.45,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.35,297.22,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.47,296.98,297.15,293.15,0.0,0.0,291.64,1.0,0.94,2.23,291.64,291.15,296.65,295.09,296.65,297.49,291.64,1.0,0.84,1.0,1.0,0.0,1.0,4.76,4.76,0.0,3.68,0.75,0.75,0.0,209.18,210.65,56715.24,0.0,7877.63,1.0,284.33,290.31,298.12,301.09,293.15,293.15,283.15,16384.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.27,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9754.78,0.0,519.19,2275.33,0.0,2348.53,0.65,1.0,0.0,3.0,1.0,0.0
18084000.0,297.7,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.46,297.39,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.49,297.4,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.36,297.17,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.49,296.93,297.15,293.15,0.0,0.0,291.68,1.0,0.91,2.32,291.68,291.15,296.82,295.19,296.82,297.45,291.68,1.0,0.87,1.0,1.0,0.0,1.0,4.95,4.95,0.0,3.83,0.78,0.78,0.0,227.05,228.47,60328.07,0.0,8913.53,1.0,284.34,290.31,298.22,301.37,293.15,293.15,283.15,16310.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.42,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10155.93,0.0,601.99,2275.33,0.0,2509.27,0.68,1.0,0.0,3.0,1.0,0.0
18084300.0,297.68,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.48,297.34,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.51,297.35,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.37,297.13,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.51,296.88,297.15,293.15,0.0,0.0,291.72,1.0,0.86,2.41,291.72,291.15,296.98,295.29,296.98,297.41,291.72,1.0,0.91,1.0,1.0,0.0,1.0,5.15,5.15,0.0,3.98,0.81,0.81,0.0,244.93,246.29,64007.77,0.0,9992.74,1.0,284.35,290.31,298.32,301.66,293.15,293.15,283.15,16267.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.57,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10582.1,0.0,696.53,2275.33,0.0,2661.9,0.72,1.0,0.0,3.0,1.0,0.0
18084600.0,297.66,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,297.3,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.39,297.09,297.15,293.15,0.0,0.0,291.76,1.0,0.99,0.53,296.83,297.15,293.15,0.0,0.0,291.76,1.0,0.8,2.49,291.76,291.15,297.15,295.39,297.15,297.38,291.76,1.0,0.94,1.0,1.0,0.0,1.0,5.33,5.33,0.0,4.12,0.84,0.84,0.0,262.79,264.11,67707.18,0.0,11111.71,1.0,284.36,290.31,298.42,301.94,293.15,293.15,283.15,16256.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.72,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11028.25,0.0,802.18,2275.33,0.0,2803.61,0.75,1.0,0.0,3.0,1.0,0.0
18084900.0,297.64,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.4,297.05,297.15,293.15,0.0,0.0,291.8,1.0,0.97,0.54,296.79,297.15,293.15,0.0,0.0,291.8,1.0,0.74,2.58,291.8,291.15,297.32,295.49,297.32,297.34,291.8,1.0,0.97,1.0,1.0,0.0,1.0,5.51,5.51,0.0,4.26,0.88,0.88,0.0,280.66,281.93,71371.02,0.0,12271.29,1.0,284.36,290.31,298.52,302.23,293.15,293.15,283.15,16283.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11487.59,0.0,917.27,2275.33,0.0,2933.07,0.79,1.0,0.0,3.0,1.0,0.0
18085200.0,297.62,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,297.22,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,297.01,297.15,293.15,0.0,0.0,291.82,1.0,0.95,0.56,296.75,297.15,293.15,0.0,0.0,291.82,1.0,0.67,2.66,291.82,291.15,297.48,295.59,297.48,297.31,291.82,1.0,1.0,0.03,1.0,0.97,0.03,5.68,5.68,0.0,4.39,0.92,0.92,0.0,298.04,299.75,75404.75,0.0,13434.09,1.0,284.37,290.3,298.62,302.53,293.15,293.15,283.15,16784.56,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12018.24,0.0,1071.7,2275.33,0.0,3056.39,0.83,1.0,0.0,3.0,1.0,0.0
18085500.0,297.59,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,297.18,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,296.97,297.15,293.15,0.0,0.0,291.68,1.0,0.91,0.56,296.7,297.15,293.15,0.0,0.0,291.68,1.0,0.59,2.66,291.68,291.15,297.65,295.69,297.65,297.27,291.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.62,317.57,80084.23,0.0,13466.0,1.0,284.35,290.17,298.71,302.87,293.15,293.15,283.15,19032.63,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.3,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12688.37,0.0,1355.06,2275.33,0.0,3196.69,0.9,1.0,0.0,3.0,1.0,0.0
18085800.0,297.52,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.6,297.1,297.15,293.15,0.0,0.0,291.52,1.0,0.99,0.63,297.08,297.15,293.15,0.0,0.0,291.52,1.0,0.99,0.47,296.88,297.15,293.15,0.0,0.0,291.52,1.0,0.87,0.63,296.7,297.15,293.15,0.0,0.0,291.52,0.92,0.51,2.35,291.52,291.15,297.82,295.78,297.82,297.2,291.52,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,0.94,0.94,0.0,318.67,335.39,84174.39,0.0,13374.36,1.0,284.33,290.02,298.8,303.17,293.15,293.15,283.15,21689.5,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.54,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13308.37,0.0,1675.38,2275.33,0.0,3319.22,0.97,1.0,0.0,3.0,1.0,0.0
18086100.0,297.45,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.67,297.0,297.15,293.15,0.0,0.0,291.45,1.0,0.97,0.71,296.99,297.15,293.15,0.0,0.0,291.45,1.0,0.97,0.52,296.77,297.15,293.15,0.0,0.0,291.45,1.0,0.81,0.71,296.75,297.15,293.15,0.0,0.0,291.45,0.85,0.44,2.03,291.45,291.15,297.98,295.86,297.98,297.12,291.45,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,0.95,0.95,0.0,341.05,353.21,86233.03,0.0,13268.52,1.0,284.33,289.96,298.87,303.37,293.15,293.15,283.15,22805.13,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13631.03,0.0,1842.04,2275.33,0.0,3393.82,1.0,1.0,0.0,3.0,1.0,0.0
18086400.0,297.42,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.75,296.93,297.15,293.15,0.0,0.0,291.47,1.0,0.93,0.78,296.92,297.15,293.15,0.0,0.0,291.47,1.0,0.93,0.58,296.71,297.15,293.15,0.0,0.0,291.47,0.97,0.73,0.7,296.83,297.15,293.15,0.0,0.0,291.47,0.78,0.39,1.78,291.47,291.15,298.15,295.94,298.15,297.08,291.47,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,0.96,0.96,0.0,367.5,371.03,86568.87,0.0,13138.42,1.0,284.33,289.98,298.94,303.46,293.15,293.15,283.15,22176.96,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13707.09,0.0,1839.42,2275.33,0.0,3389.63,1.0,1.0,0.0,3.0,1.0,0.0
18086700.0,297.38,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.81,296.84,297.15,293.15,0.0,0.0,291.46,0.99,0.88,0.84,296.83,297.15,293.15,0.0,0.0,291.46,0.99,0.87,0.61,296.78,297.15,293.15,0.0,0.0,291.46,0.9,0.66,0.64,296.91,297.15,293.15,0.0,0.0,291.46,0.73,0.34,1.59,291.46,291.15,298.32,296.01,298.32,297.08,291.46,1.0,0.99,0.0,1.0,1.0,0.0,5.4,5.4,0.0,4.18,0.98,0.98,0.0,390.12,388.85,86507.1,0.0,12656.54,1.0,284.33,289.97,299.0,303.53,293.15,293.15,283.15,21704.47,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13743.03,0.0,1837.46,2275.33,0.0,3373.9,1.0,1.0,0.0,3.0,1.0,0.0
18087000.0,297.31,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.88,296.84,297.15,293.15,0.0,0.0,291.34,0.95,0.82,0.79,296.84,297.15,293.15,0.0,0.0,291.34,0.95,0.82,0.58,296.85,297.15,293.15,0.0,0.0,291.34,0.86,0.61,0.59,296.97,297.15,293.15,0.0,0.0,291.34,0.69,0.31,1.45,291.34,291.15,298.48,296.07,298.48,297.09,291.34,1.0,0.96,0.0,1.0,1.0,0.0,5.15,5.15,0.0,3.98,0.98,0.98,0.0,407.62,406.67,85515.55,0.0,11428.03,1.0,284.32,289.9,299.06,303.54,293.15,293.15,283.15,21680.38,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13658.54,0.0,1837.36,2275.33,0.0,3335.85,1.0,1.0,0.0,3.0,1.0,0.0
18087300.0,297.24,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.9,296.86,297.15,293.15,0.0,0.0,290.98,0.92,0.77,0.74,296.86,297.15,293.15,0.0,0.0,290.98,0.91,0.77,0.54,296.9,297.15,293.15,0.0,0.0,290.99,0.83,0.56,0.54,297.01,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.98,291.15,298.65,296.12,298.65,297.09,290.98,1.0,0.94,0.0,1.0,1.0,0.0,4.95,4.95,0.0,3.83,0.95,0.95,0.0,410.74,410.0,88605.47,0.0,10432.86,1.0,283.72,289.53,299.14,303.86,293.15,293.15,282.45,22674.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14407.65,0.0,1841.49,2275.33,0.0,3403.96,1.0,1.0,0.0,3.0,1.0,0.0
18087600.0,297.18,297.15,293.15,0.0,0.0,290.64,0.99,1.0,0.9,296.87,297.15,293.15,0.0,0.0,290.64,0.89,0.72,0.69,296.87,297.15,293.15,0.0,0.0,290.64,0.89,0.72,0.51,296.92,297.15,293.15,0.0,0.0,290.64,0.8,0.52,0.51,296.99,297.15,293.15,0.0,0.0,290.64,0.67,0.3,1.39,290.64,291.15,298.82,296.16,298.82,297.05,290.64,1.0,0.92,0.0,1.0,1.0,0.0,4.81,4.81,0.0,3.72,0.89,0.89,0.0,410.71,410.0,91738.86,0.0,9769.85,1.0,283.12,289.15,299.18,304.03,293.15,293.15,281.85,25013.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14909.13,0.0,1851.25,2275.33,0.0,3489.14,1.0,1.0,0.0,3.0,1.0,0.0
18087900.0,297.23,297.15,293.15,0.0,0.0,290.94,0.99,1.0,0.9,296.95,297.15,293.15,0.0,0.0,290.94,0.87,0.69,0.66,296.94,297.15,293.15,0.0,0.0,290.94,0.87,0.68,0.48,296.99,297.15,293.15,0.0,0.0,290.94,0.78,0.49,0.48,297.0,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,290.94,291.15,298.98,296.21,298.98,297.08,290.94,1.0,0.91,0.0,1.0,1.0,0.0,4.7,4.7,0.0,3.64,0.91,0.91,0.0,410.44,410.0,86188.5,0.0,9258.75,1.0,283.88,289.53,299.17,303.62,293.15,293.15,282.75,24611.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13756.15,0.0,1849.57,2275.33,0.0,3313.52,1.0,1.0,0.0,3.0,1.0,0.0
18088200.0,297.27,297.15,293.15,0.0,0.0,290.96,0.99,1.0,0.9,297.03,297.15,293.15,0.0,0.0,290.96,0.86,0.67,0.64,297.02,297.15,293.15,0.0,0.0,290.96,0.86,0.65,0.46,297.06,297.15,293.15,0.0,0.0,290.96,0.77,0.48,0.46,297.03,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.39,290.96,291.15,299.15,296.25,299.15,297.13,290.96,1.0,0.9,0.0,1.0,1.0,0.0,4.64,4.64,0.0,3.59,0.9,0.9,0.0,410.25,410.0,85675.48,0.0,8973.9,1.0,283.92,289.55,299.22,303.7,293.15,293.15,282.75,24998.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13838.16,0.0,1851.18,2275.33,0.0,3277.66,1.0,1.0,0.0,3.0,1.0,0.0
18088500.0,297.31,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.9,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.46,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.46,297.06,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,299.32,296.28,299.32,297.18,291.08,1.0,0.9,0.0,1.0,1.0,0.0,4.61,4.61,0.0,3.57,0.9,0.9,0.0,410.1,410.0,84231.02,0.0,8849.64,1.0,284.16,289.68,299.26,303.63,293.15,293.15,283.05,24832.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13498.9,0.0,1850.49,2275.33,0.0,3226.57,1.0,1.0,0.0,3.0,1.0,0.0
18088800.0,297.35,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.9,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.46,297.08,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,299.48,296.32,299.48,297.22,291.14,1.0,0.89,0.0,1.0,1.0,0.0,4.6,4.6,0.0,3.56,0.9,0.9,0.0,409.99,410.0,84201.34,0.0,8816.03,1.0,284.2,289.73,299.3,303.7,293.15,293.15,283.05,24603.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13623.24,0.0,1849.53,2275.33,0.0,3201.09,1.0,1.0,0.0,3.0,1.0,0.0
18089100.0,297.38,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.9,297.17,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,299.65,296.37,299.65,297.25,291.09,1.0,0.9,0.0,1.0,1.0,0.0,4.61,4.61,0.0,3.56,0.9,0.9,0.0,409.93,410.0,85984.36,0.0,8844.22,1.0,283.99,289.65,299.38,303.94,293.15,293.15,282.75,24794.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14098.31,0.0,1850.33,2275.33,0.0,3229.7,1.0,1.0,0.0,3.0,1.0,0.0
18089400.0,297.41,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.12,0.78,0.48,0.47,297.11,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,299.82,296.41,299.82,297.27,291.12,1.0,0.9,0.0,1.0,1.0,0.0,4.62,4.62,0.0,3.58,0.9,0.9,0.0,409.9,410.0,86737.73,0.0,8917.06,1.0,283.95,289.65,299.43,304.0,293.15,293.15,282.75,24800.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14099.7,0.0,1850.36,2275.33,0.0,3243.79,1.0,1.0,0.0,3.0,1.0,0.0
18089700.0,297.42,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.09,0.78,0.49,0.47,297.12,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.08,291.15,299.98,296.47,299.98,297.28,291.08,1.0,0.9,0.0,1.0,1.0,0.0,4.64,4.64,0.0,3.59,0.89,0.89,0.0,409.89,410.0,88778.29,0.0,8993.08,1.0,283.72,289.57,299.48,304.19,293.15,293.15,282.45,25046.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14582.62,0.0,1851.38,2275.33,0.0,3275.31,1.0,1.0,0.0,3.0,1.0,0.0
18090000.0,297.45,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.13,0.87,0.69,0.65,297.18,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.46,297.2,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,297.13,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,300.15,296.53,300.15,297.3,291.13,1.0,0.9,0.0,1.0,1.0,0.0,4.66,4.66,0.0,3.61,0.9,0.9,0.0,409.86,410.0,89721.98,0.0,9101.45,1.0,283.69,289.59,299.55,304.27,293.15,293.15,282.45,24977.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14616.98,0.0,1851.09,2275.33,0.0,3286.04,1.0,1.0,0.0,3.0,1.0,0.0
18090300.0,297.47,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.11,0.85,0.65,0.46,297.2,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,300.32,296.6,300.32,297.31,291.11,1.0,0.91,0.0,1.0,1.0,0.0,4.7,4.7,0.0,3.63,0.9,0.9,0.0,409.86,410.0,92043.73,0.0,9240.31,1.0,283.47,289.53,299.63,304.53,293.15,293.15,282.15,24793.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15191.34,0.0,1850.33,2275.33,0.0,3318.3,1.0,1.0,0.0,3.0,1.0,0.0
18090600.0,297.48,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.46,297.2,297.15,293.15,0.0,0.0,291.16,0.8,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,300.48,296.68,300.48,297.31,291.16,1.0,0.91,0.0,1.0,1.0,0.0,4.72,4.72,0.0,3.65,0.9,0.9,0.0,409.87,410.0,93160.22,0.0,9358.54,1.0,283.43,289.55,299.7,304.6,293.15,293.15,282.15,24599.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15246.13,0.0,1849.52,2275.33,0.0,3325.21,1.0,1.0,0.0,3.0,1.0,0.0
18090900.0,297.49,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.15,0.89,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.46,297.19,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,300.65,296.77,300.65,297.31,291.15,1.0,0.91,0.0,1.0,1.0,0.0,4.74,4.74,0.0,3.67,0.9,0.9,0.0,409.87,410.0,95524.37,0.0,9456.37,1.0,283.21,289.5,299.78,304.84,293.15,293.15,281.85,24585.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15854.69,0.0,1849.46,2275.33,0.0,3348.82,1.0,1.0,0.0,3.0,1.0,0.0
18091200.0,297.49,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.19,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.47,297.18,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,300.82,296.86,300.82,297.31,291.2,1.0,0.91,0.0,1.0,1.0,0.0,4.76,4.76,0.0,3.68,0.91,0.91,0.0,409.89,410.0,96737.71,0.0,9537.04,1.0,283.17,289.51,299.84,304.89,293.15,293.15,281.85,24596.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15891.69,0.0,1849.5,2275.33,0.0,3353.87,1.0,1.0,0.0,3.0,1.0,0.0
18091500.0,297.51,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.2,0.9,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.47,297.19,297.15,293.15,0.0,0.0,291.2,0.81,0.53,0.51,297.15,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.98,296.96,300.98,297.33,291.2,1.0,0.92,0.0,1.0,1.0,0.0,4.78,4.78,0.0,3.7,0.91,0.91,0.0,409.86,410.0,99142.85,0.0,9639.06,1.0,282.96,289.48,299.97,305.23,293.15,293.15,281.55,24360.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16612.13,0.0,1848.52,2275.33,0.0,3370.28,1.0,1.0,0.0,3.0,1.0,0.0
18091800.0,297.51,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.25,0.9,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.25,0.81,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,301.15,297.06,301.15,297.32,291.25,1.0,0.92,0.0,1.0,1.0,0.0,4.8,4.8,0.0,3.72,0.91,0.91,0.0,409.88,410.0,100494.35,0.0,9734.26,1.0,282.92,289.5,300.04,305.3,293.15,293.15,281.55,24196.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16681.94,0.0,1847.83,2275.33,0.0,3372.28,1.0,1.0,0.0,3.0,1.0,0.0
18092100.0,297.51,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.19,0.91,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,297.14,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.32,297.16,301.32,297.31,291.2,1.0,0.92,0.0,1.0,1.0,0.0,4.82,4.82,0.0,3.73,0.91,0.91,0.0,409.92,410.0,103572.5,0.0,9825.0,1.0,282.61,289.39,300.15,305.55,293.15,293.15,281.25,24569.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17228.37,0.0,1849.39,2275.33,0.0,3410.65,1.0,1.0,0.0,3.0,1.0,0.0
18092400.0,297.51,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.08,0.91,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.08,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.08,0.81,0.55,0.52,297.14,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.48,297.27,301.48,297.31,291.08,1.0,0.93,0.0,1.0,1.0,0.0,4.84,4.84,0.0,3.75,0.9,0.9,0.0,409.94,410.0,107844.7,0.0,9915.22,1.0,282.13,289.22,300.29,306.01,293.15,293.15,280.65,24969.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18548.21,0.0,1851.06,2275.33,0.0,3457.63,1.0,1.0,0.0,3.0,1.0,0.0
18092700.0,297.52,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.09,0.92,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.09,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.09,0.82,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.65,297.39,301.65,297.32,291.08,1.0,0.93,0.0,1.0,1.0,0.0,4.86,4.86,0.0,3.76,0.9,0.9,0.0,409.92,410.0,110470.13,0.0,10000.83,1.0,281.91,289.18,300.41,306.32,293.15,293.15,280.35,24789.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19441.16,0.0,1850.31,2275.33,0.0,3464.4,1.0,1.0,0.0,3.0,1.0,0.0
