time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093000.0,297.52,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.16,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.82,297.5,301.82,297.32,291.16,1.0,0.93,0.0,1.0,1.0,0.0,4.88,4.88,0.0,3.77,0.91,0.91,0.0,409.91,410.0,111864.24,0.0,10080.17,1.0,281.88,289.22,300.51,306.45,293.15,293.15,280.35,24524.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19613.12,0.0,1849.2,2275.33,0.0,3452.45,1.0,1.0,0.0,3.0,1.0,0.0
18093300.0,297.52,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.16,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.53,297.14,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.16,291.15,301.98,297.62,301.98,297.32,291.16,1.0,0.93,0.0,1.0,1.0,0.0,4.89,4.89,0.0,3.79,0.91,0.91,0.0,409.89,410.0,114534.31,0.0,10156.49,1.0,281.66,289.19,300.63,306.76,293.15,293.15,280.05,24403.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20578.82,0.0,1848.7,2275.33,0.0,3454.82,1.0,1.0,0.0,3.0,1.0,0.0
18093600.0,297.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.23,0.82,0.56,0.54,297.13,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.15,297.74,302.15,297.32,291.23,1.0,0.93,0.0,1.0,1.0,0.0,4.91,4.91,0.0,3.8,0.91,0.91,0.0,409.89,410.0,116043.21,0.0,10232.71,1.0,281.62,289.23,300.73,306.87,293.15,293.15,280.05,24223.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20736.36,0.0,1847.95,2275.33,0.0,3442.51,1.0,1.0,0.0,3.0,1.0,0.0
18093900.0,297.53,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.84,0.79,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.27,0.83,0.56,0.54,297.14,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,302.28,297.84,302.28,297.33,291.27,1.0,0.94,0.0,1.0,1.0,0.0,4.93,4.93,0.0,3.81,0.92,0.92,0.0,409.87,410.0,117954.48,0.0,10341.03,1.0,281.5,289.23,300.84,307.14,293.15,293.15,279.15,23865.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21844.13,0.0,1846.46,2275.33,0.0,3450.67,1.0,1.0,0.0,3.0,1.0,0.0
18094200.0,297.55,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.37,0.95,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.37,0.88,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.37,0.83,0.57,0.55,297.15,297.15,293.15,0.0,0.0,291.37,0.67,0.3,1.39,291.37,291.15,302.36,297.9,302.36,297.35,291.37,1.0,0.94,0.0,1.0,1.0,0.0,4.96,4.96,0.0,3.84,0.94,0.94,0.0,409.83,410.0,118326.27,0.0,10486.67,1.0,281.58,289.32,300.9,307.22,293.15,293.15,278.55,23057.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21914.36,0.0,1843.09,2275.33,0.0,3440.69,1.0,1.0,0.0,3.0,1.0,0.0
18094500.0,297.57,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.9,297.26,297.15,293.15,0.0,0.0,291.45,0.96,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.45,0.88,0.69,0.48,297.2,297.15,293.15,0.0,0.0,291.45,0.83,0.58,0.55,297.16,297.15,293.15,0.0,0.0,291.45,0.68,0.3,1.39,291.45,291.15,302.38,297.92,302.38,297.36,291.45,1.0,0.95,0.0,1.0,1.0,0.0,5.0,5.0,0.0,3.87,0.96,0.96,0.0,409.75,410.0,118659.71,0.0,10694.44,1.0,281.64,289.38,300.92,307.27,293.15,293.15,278.15,22290.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21966.14,0.0,1839.89,2275.33,0.0,3440.64,1.0,1.0,0.0,3.0,1.0,0.0
18094800.0,297.58,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.9,297.26,297.15,293.15,0.0,0.0,291.51,0.97,0.89,0.84,297.2,297.15,293.15,0.0,0.0,291.51,0.89,0.7,0.49,297.2,297.15,293.15,0.0,0.0,291.51,0.84,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.51,0.68,0.3,1.4,291.51,291.15,302.37,297.92,302.37,297.37,291.51,1.0,0.95,0.0,1.0,1.0,0.0,5.05,5.05,0.0,3.91,0.98,0.98,0.0,409.74,410.0,118941.22,0.0,10943.05,1.0,281.68,289.43,300.92,307.29,293.15,293.15,278.15,21597.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22001.23,0.0,1837.02,2275.33,0.0,3448.43,1.0,1.0,0.0,3.0,1.0,0.0
18095100.0,297.59,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.89,297.26,297.15,293.15,0.0,0.0,291.54,0.98,0.91,0.86,297.19,297.15,293.15,0.0,0.0,291.54,0.89,0.7,0.5,297.2,297.15,293.15,0.0,0.0,291.54,0.85,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.54,0.68,0.31,1.42,291.54,291.15,302.33,297.9,302.33,297.37,291.54,1.0,0.96,0.0,1.0,1.0,0.0,5.09,5.09,0.0,3.94,1.0,1.0,0.0,409.77,410.0,119122.49,0.0,11181.02,1.0,281.7,289.45,300.9,307.28,293.15,293.15,278.15,21124.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22017.69,0.0,1835.05,2275.33,0.0,3461.54,1.0,1.0,0.0,3.0,1.0,0.0
18095400.0,297.59,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.89,297.25,297.15,293.15,0.0,0.0,291.55,0.98,0.93,0.88,297.18,297.15,293.15,0.0,0.0,291.55,0.9,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.55,0.85,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.55,0.69,0.31,1.42,291.55,291.15,302.27,297.86,302.28,297.37,291.55,1.0,0.96,0.0,1.0,1.0,0.0,5.13,5.13,0.0,3.97,1.0,1.0,0.0,409.81,410.0,119194.39,0.0,11385.26,1.0,281.69,289.45,300.86,307.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22013.48,0.0,1835.04,2275.33,0.0,3477.07,1.0,1.0,0.0,3.0,1.0,0.0
18095700.0,297.58,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.88,297.25,297.15,293.15,0.0,0.0,291.53,0.99,0.95,0.9,297.17,297.15,293.15,0.0,0.0,291.53,0.9,0.72,0.5,297.18,297.15,293.15,0.0,0.0,291.53,0.85,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.53,0.69,0.31,1.43,291.53,291.15,302.21,297.82,302.21,297.36,291.53,1.0,0.97,0.0,1.0,1.0,0.0,5.16,5.16,0.0,4.0,1.0,1.0,0.0,409.86,410.0,119206.75,0.0,11544.83,1.0,281.67,289.43,300.82,307.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21998.8,0.0,1835.04,2275.33,0.0,3493.1,1.0,1.0,0.0,3.0,1.0,0.0
18096000.0,297.57,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.88,297.24,297.15,293.15,0.0,0.0,291.51,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.51,0.9,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.51,0.86,0.61,0.59,297.15,297.15,293.15,0.0,0.0,291.51,0.69,0.31,1.43,291.51,291.15,302.15,297.77,302.15,297.34,291.51,1.0,0.97,0.0,1.0,1.0,0.0,5.18,5.18,0.0,4.01,1.0,1.0,0.0,409.91,410.0,119173.86,0.0,11652.07,1.0,281.65,289.41,300.78,307.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21978.43,0.0,1835.04,2275.33,0.0,3507.66,1.0,1.0,0.0,3.0,1.0,0.0
18096300.0,297.56,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.88,297.23,297.15,293.15,0.0,0.0,291.48,1.0,0.98,0.92,297.15,297.15,293.15,0.0,0.0,291.48,0.9,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.48,0.86,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.48,0.69,0.31,1.42,291.48,291.15,302.1,297.74,302.1,297.33,291.48,1.0,0.97,0.0,1.0,1.0,0.0,5.19,5.19,0.0,4.02,1.0,1.0,0.0,409.96,410.0,119120.39,0.0,11707.7,1.0,281.63,289.38,300.74,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21957.37,0.0,1835.04,2275.33,0.0,3518.65,1.0,1.0,0.0,3.0,1.0,0.0
18096600.0,297.54,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.88,297.22,297.15,293.15,0.0,0.0,291.46,1.0,0.99,0.93,297.15,297.15,293.15,0.0,0.0,291.46,0.9,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.46,0.86,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.46,0.69,0.31,1.42,291.46,291.15,302.08,297.72,302.08,297.32,291.46,1.0,0.97,0.0,1.0,1.0,0.0,5.19,5.19,0.0,4.02,1.0,1.0,0.0,410.04,410.0,119050.56,0.0,11696.68,1.0,281.61,289.35,300.72,307.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21939.7,0.0,1835.04,2275.33,0.0,3523.95,1.0,1.0,0.0,3.0,1.0,0.0
18096900.0,297.52,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.88,297.23,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.93,297.14,297.15,293.15,0.0,0.0,291.44,0.9,0.72,0.5,297.15,297.15,293.15,0.0,0.0,291.44,0.86,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.44,0.68,0.3,1.4,291.44,291.15,302.09,297.72,302.09,297.31,291.44,1.0,0.97,0.0,1.0,1.0,0.0,5.18,5.18,0.0,4.01,1.0,1.0,0.0,410.06,410.0,119014.3,0.0,11641.05,1.0,281.6,289.34,300.72,307.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21930.96,0.0,1835.04,2275.33,0.0,3521.43,1.0,1.0,0.0,3.0,1.0,0.0
18097200.0,297.51,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.88,297.24,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.93,297.14,297.15,293.15,0.0,0.0,291.46,0.9,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.46,0.86,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.46,0.68,0.3,1.39,291.46,291.15,302.15,297.74,302.15,297.31,291.46,1.0,0.97,0.0,1.0,1.0,0.0,5.17,5.17,0.0,4.0,1.0,1.0,0.0,410.05,410.0,119074.13,0.0,11586.96,1.0,281.61,289.35,300.74,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21940.01,0.0,1835.04,2275.33,0.0,3509.56,1.0,1.0,0.0,3.0,1.0,0.0
18097500.0,297.5,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.88,297.26,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.93,297.15,297.15,293.15,0.0,0.0,291.5,0.9,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.5,0.86,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.5,0.68,0.3,1.39,291.5,291.15,302.26,297.79,302.25,297.32,291.51,1.0,0.97,0.0,1.0,1.0,0.0,5.17,5.17,0.0,4.0,1.0,1.0,0.0,410.01,410.0,119214.42,0.0,11560.31,1.0,281.64,289.39,300.79,307.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21968.33,0.0,1835.04,2275.33,0.0,3492.55,1.0,1.0,0.0,3.0,1.0,0.0
18097800.0,297.51,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.88,297.29,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.93,297.16,297.15,293.15,0.0,0.0,291.58,0.9,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.58,0.86,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.58,0.68,0.3,1.39,291.58,291.15,302.4,297.85,302.4,297.33,291.58,1.0,0.97,0.0,1.0,1.0,0.0,5.17,5.17,0.0,4.0,1.0,1.0,0.0,409.97,410.0,119418.04,0.0,11577.75,1.0,281.69,289.45,300.84,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22008.19,0.0,1835.04,2275.33,0.0,3474.11,1.0,1.0,0.0,3.0,1.0,0.0
18098100.0,297.52,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.88,297.33,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.93,297.18,297.15,293.15,0.0,0.0,291.67,0.9,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.67,0.86,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.67,0.68,0.3,1.39,291.67,291.15,302.57,297.91,302.57,297.35,291.67,1.0,0.97,0.0,1.0,1.0,0.0,5.18,5.18,0.0,4.01,1.0,1.0,0.0,409.91,410.0,119687.48,0.0,11645.95,1.0,281.74,289.53,300.91,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22057.48,0.0,1835.04,2275.33,0.0,3454.69,1.0,1.0,0.0,3.0,1.0,0.0
18098400.0,297.53,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.88,297.37,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.93,297.19,297.15,293.15,0.0,0.0,291.78,0.91,0.73,0.51,297.2,297.15,293.15,0.0,0.0,291.78,0.87,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.78,0.68,0.3,1.41,291.78,291.15,302.77,297.98,302.77,297.38,291.78,1.0,0.97,0.0,1.0,1.0,0.0,5.21,5.21,0.0,4.03,1.0,1.0,0.0,409.85,410.0,120015.24,0.0,11769.0,1.0,281.81,289.61,300.97,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22114.68,0.0,1835.04,2275.33,0.0,3435.19,1.0,1.0,0.0,3.0,1.0,0.0
18098700.0,297.55,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.87,297.42,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.92,297.21,297.15,293.15,0.0,0.0,291.91,0.91,0.74,0.52,297.21,297.15,293.15,0.0,0.0,291.91,0.87,0.65,0.62,297.18,297.15,293.15,0.0,0.0,291.91,0.69,0.31,1.43,291.91,291.15,302.98,298.04,302.98,297.41,291.91,1.0,0.98,0.0,1.0,1.0,0.0,5.24,5.24,0.0,4.05,1.0,1.0,0.0,409.8,410.0,120391.45,0.0,11947.81,1.0,281.88,289.71,301.04,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22177.78,0.0,1835.04,2275.33,0.0,3416.38,1.0,1.0,0.0,3.0,1.0,0.0
18099000.0,297.58,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.87,297.47,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.92,297.23,297.15,293.15,0.0,0.0,292.04,0.92,0.75,0.53,297.23,297.15,293.15,0.0,0.0,292.04,0.88,0.66,0.63,297.19,297.15,293.15,0.0,0.0,292.04,0.7,0.32,1.45,292.04,291.15,303.19,298.11,303.19,297.44,292.04,1.0,0.98,0.0,1.0,1.0,0.0,5.28,5.28,0.0,4.09,1.0,1.0,0.0,409.75,410.0,120805.87,0.0,12183.28,1.0,281.95,289.81,301.11,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22244.77,0.0,1835.04,2275.33,0.0,3398.97,1.0,1.0,0.0,3.0,1.0,0.0
18099300.0,297.61,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.86,297.52,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.18,0.93,0.77,0.54,297.24,297.15,293.15,0.0,0.0,292.18,0.89,0.68,0.64,297.19,297.15,293.15,0.0,0.0,292.18,0.7,0.32,1.48,292.19,291.15,303.4,298.17,303.4,297.47,292.19,1.0,0.99,0.0,1.0,1.0,0.0,5.33,5.33,0.0,4.13,1.0,1.0,0.0,409.7,410.0,121245.37,0.0,12472.63,1.0,282.03,289.91,301.17,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22313.41,0.0,1835.04,2275.33,0.0,3383.5,1.0,1.0,0.0,3.0,1.0,0.0
18099600.0,297.64,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.85,297.57,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,292.33,0.94,0.79,0.55,297.25,297.15,293.15,0.0,0.0,292.33,0.9,0.69,0.66,297.2,297.15,293.15,0.0,0.0,292.33,0.71,0.33,1.52,292.33,291.15,303.61,298.23,303.61,297.5,292.33,1.0,1.0,0.0,1.0,1.0,0.0,5.39,5.39,0.0,4.17,1.0,1.0,0.0,409.63,410.0,121698.77,0.0,12814.17,1.0,282.1,290.02,301.22,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22381.7,0.0,1835.04,2275.33,0.0,3370.46,1.0,1.0,0.0,3.0,1.0,0.0
18099900.0,297.67,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.83,297.62,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.88,297.26,297.15,293.15,0.0,0.0,292.44,0.96,0.81,0.56,297.26,297.15,293.15,0.0,0.0,292.44,0.92,0.71,0.68,297.21,297.15,293.15,0.0,0.0,292.44,0.72,0.34,1.57,292.44,291.15,303.79,298.27,303.79,297.53,292.44,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,402.13,410.0,121990.3,0.0,12960.24,1.0,282.17,290.1,301.27,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22438.02,0.0,1835.04,2275.33,0.0,3359.48,1.0,1.0,0.0,3.0,1.0,0.0
18100200.0,297.71,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.81,297.68,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.85,297.26,297.15,293.15,0.0,0.0,292.52,0.98,0.83,0.58,297.26,297.15,293.15,0.0,0.0,292.52,0.94,0.73,0.69,297.21,297.15,293.15,0.0,0.0,292.52,0.74,0.35,1.61,292.52,291.15,303.95,298.31,303.95,297.56,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,391.68,410.0,122220.79,0.0,13014.99,1.0,282.21,290.16,301.31,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22480.16,0.0,1835.04,2275.33,0.0,3350.07,1.0,1.0,0.0,3.0,1.0,0.0
18100500.0,297.74,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.82,297.26,297.15,293.15,0.0,0.0,292.59,0.99,0.84,0.59,297.26,297.15,293.15,0.0,0.0,292.59,0.96,0.75,0.71,297.21,297.15,293.15,0.0,0.0,292.59,0.75,0.36,1.65,292.59,291.15,304.07,298.34,304.07,297.59,292.59,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,381.6,410.0,122412.45,0.0,13067.06,1.0,282.25,290.21,301.34,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22514.55,0.0,1835.04,2275.33,0.0,3343.7,1.0,1.0,0.0,3.0,1.0,0.0
18100800.0,297.77,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.76,297.78,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,292.64,1.0,0.86,0.59,297.25,297.15,293.15,0.0,0.0,292.64,0.97,0.77,0.73,297.2,297.15,293.15,0.0,0.0,292.64,0.76,0.37,1.69,292.64,291.15,304.15,298.36,304.15,297.62,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.25,1.0,1.0,0.0,373.29,410.0,122542.89,0.0,13109.48,1.0,282.27,290.25,301.36,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22539.25,0.0,1835.04,2275.33,0.0,3340.79,1.0,1.0,0.0,3.0,1.0,0.0
18101100.0,297.78,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.75,297.81,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,292.67,1.0,0.88,0.58,297.23,297.15,293.15,0.0,0.0,292.67,0.98,0.78,0.74,297.19,297.15,293.15,0.0,0.0,292.67,0.77,0.38,1.72,292.67,291.15,304.19,298.37,304.19,297.62,292.67,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,368.59,410.0,122610.96,0.0,13133.06,1.0,282.29,290.27,301.37,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22552.54,0.0,1835.04,2275.33,0.0,3339.71,1.0,1.0,0.0,3.0,1.0,0.0
18101400.0,297.78,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.74,297.83,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.78,297.28,297.15,293.15,0.0,0.0,292.69,1.0,0.91,0.57,297.22,297.15,293.15,0.0,0.0,292.69,0.99,0.8,0.75,297.18,297.15,293.15,0.0,0.0,292.69,0.78,0.38,1.75,292.69,291.15,304.21,298.37,304.21,297.63,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,1.0,1.0,0.0,364.84,410.0,122658.7,0.0,13151.84,1.0,282.3,290.28,301.37,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22560.34,0.0,1835.04,2275.33,0.0,3339.55,1.0,1.0,0.0,3.0,1.0,0.0
18101700.0,297.79,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.77,297.3,297.15,293.15,0.0,0.0,292.7,1.0,0.93,0.57,297.21,297.15,293.15,0.0,0.0,292.7,1.0,0.81,0.76,297.18,297.15,293.15,0.0,0.0,292.7,0.79,0.39,1.77,292.7,291.15,304.21,298.37,304.21,297.64,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,361.77,410.0,122688.13,0.0,13167.18,1.0,282.3,290.28,301.37,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22564.33,0.0,1835.04,2275.33,0.0,3340.35,1.0,1.0,0.0,3.0,1.0,0.0
18102000.0,297.79,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,292.7,1.0,0.96,0.56,297.21,297.15,293.15,0.0,0.0,292.7,1.0,0.82,0.76,297.17,297.15,293.15,0.0,0.0,292.7,0.79,0.39,1.78,292.7,291.15,304.2,298.37,304.2,297.64,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,359.9,410.0,122695.15,0.0,13176.52,1.0,282.3,290.29,301.37,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22564.89,0.0,1835.04,2275.33,0.0,3341.84,1.0,1.0,0.0,3.0,1.0,0.0
18102300.0,297.78,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.72,297.88,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,292.69,1.0,0.99,0.56,297.21,297.15,293.15,0.0,0.0,292.69,1.0,0.83,0.76,297.16,297.15,293.15,0.0,0.0,292.69,0.79,0.4,1.8,292.69,291.15,304.18,298.37,304.18,297.64,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,358.98,410.0,122688.12,0.0,13181.01,1.0,282.3,290.28,301.37,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22562.68,0.0,1835.04,2275.33,0.0,3343.66,1.0,1.0,0.0,3.0,1.0,0.0
18102600.0,297.77,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.72,297.89,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.69,1.0,0.84,0.76,297.16,297.15,293.15,0.0,0.0,292.69,0.79,0.4,1.8,292.69,291.15,304.15,298.36,304.15,297.64,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,358.34,410.0,122676.32,0.0,13184.18,1.0,282.3,290.28,301.36,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22559.23,0.0,1835.04,2275.33,0.0,3345.64,1.0,1.0,0.0,3.0,1.0,0.0
18102900.0,297.77,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.72,297.89,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.68,1.0,0.85,0.76,297.16,297.15,293.15,0.0,0.0,292.68,0.8,0.4,1.81,292.68,291.15,304.12,298.36,304.12,297.64,292.68,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,357.96,410.0,122662.81,0.0,13186.05,1.0,282.29,290.27,301.36,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22555.3,0.0,1835.04,2275.33,0.0,3347.47,1.0,1.0,0.0,3.0,1.0,0.0
18103200.0,297.76,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.72,297.9,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.76,297.34,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.67,1.0,0.86,0.76,297.15,297.15,293.15,0.0,0.0,292.67,0.8,0.4,1.81,292.67,291.15,304.1,298.35,304.1,297.64,292.67,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,357.8,410.0,122651.02,0.0,13186.85,1.0,282.29,290.27,301.35,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22551.74,0.0,1835.04,2275.33,0.0,3348.89,1.0,1.0,0.0,3.0,1.0,0.0
18103500.0,297.75,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.72,297.91,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.67,1.0,0.87,0.76,297.15,297.15,293.15,0.0,0.0,292.67,0.8,0.4,1.81,292.67,291.15,304.09,298.35,304.09,297.64,292.67,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,357.77,410.0,122644.67,0.0,13186.96,1.0,282.29,290.27,301.35,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22549.33,0.0,1835.04,2275.33,0.0,3349.54,1.0,1.0,0.0,3.0,1.0,0.0
18103800.0,297.75,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.72,297.91,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.76,297.36,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.67,1.0,0.88,0.76,297.15,297.15,293.15,0.0,0.0,292.67,0.8,0.4,1.81,292.67,291.15,304.09,298.35,304.09,297.64,292.67,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,357.84,410.0,122647.95,0.0,13186.66,1.0,282.29,290.27,301.35,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22548.94,0.0,1835.04,2275.33,0.0,3349.19,1.0,1.0,0.0,3.0,1.0,0.0
18104100.0,297.74,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.72,297.92,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.76,297.37,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.67,1.0,0.89,0.76,297.15,297.15,293.15,0.0,0.0,292.67,0.8,0.4,1.81,292.67,291.15,304.11,298.35,304.11,297.64,292.67,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,357.92,410.0,122664.23,0.0,13186.27,1.0,282.29,290.27,301.35,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22551.26,0.0,1835.04,2275.33,0.0,3347.41,1.0,1.0,0.0,3.0,1.0,0.0
18104400.0,297.74,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.72,297.93,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.76,297.38,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.69,1.0,0.9,0.76,297.15,297.15,293.15,0.0,0.0,292.69,0.8,0.4,1.81,292.69,291.15,304.15,298.36,304.15,297.65,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,357.93,410.0,122697.3,0.0,13186.17,1.0,282.29,290.28,301.36,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22557.29,0.0,1835.04,2275.33,0.0,3344.12,1.0,1.0,0.0,3.0,1.0,0.0
18104700.0,297.75,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.72,297.96,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.75,297.42,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.71,1.0,0.91,0.75,297.17,297.15,293.15,0.0,0.0,292.71,0.8,0.4,1.82,292.71,291.15,304.21,298.37,304.21,297.67,292.71,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,356.76,410.0,122753.67,0.0,13191.97,1.0,282.31,290.29,301.37,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22567.2,0.0,1835.04,2275.33,0.0,3339.92,1.0,1.0,0.0,3.0,1.0,0.0
18105000.0,297.76,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.71,297.98,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.75,297.44,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.55,297.25,297.15,293.15,0.0,0.0,292.73,1.0,0.93,0.75,297.18,297.15,293.15,0.0,0.0,292.73,0.8,0.41,1.85,292.73,291.15,304.28,298.39,304.28,297.69,292.73,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,355.11,410.0,122815.55,0.0,13200.12,1.0,282.32,290.31,301.39,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22579.16,0.0,1835.04,2275.33,0.0,3335.67,1.0,1.0,0.0,3.0,1.0,0.0
18105300.0,297.77,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.71,297.99,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.47,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.55,297.27,297.15,293.15,0.0,0.0,292.76,1.0,0.95,0.74,297.18,297.15,293.15,0.0,0.0,292.76,0.81,0.41,1.87,292.76,291.15,304.36,298.4,304.36,297.7,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,353.35,410.0,122880.7,0.0,13208.78,1.0,282.33,290.33,301.4,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22591.98,0.0,1835.04,2275.33,0.0,3331.23,1.0,1.0,0.0,3.0,1.0,0.0
18105600.0,297.78,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.7,298.01,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.74,297.5,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.55,297.28,297.15,293.15,0.0,0.0,292.79,1.0,0.97,0.74,297.18,297.15,293.15,0.0,0.0,292.79,0.81,0.42,1.89,292.79,291.15,304.45,298.42,304.45,297.71,292.79,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.3,1.0,1.0,0.0,351.53,410.0,122947.26,0.0,13217.68,1.0,282.35,290.34,301.42,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22605.29,0.0,1835.04,2275.33,0.0,3326.69,1.0,1.0,0.0,3.0,1.0,0.0
18105900.0,297.78,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.7,298.02,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.73,297.53,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.73,297.18,297.15,293.15,0.0,0.0,292.82,0.82,0.42,1.92,292.82,291.15,304.54,298.43,304.54,297.72,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,349.68,410.0,123013.97,0.0,13226.75,1.0,282.36,290.36,301.43,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22618.76,0.0,1835.04,2275.33,0.0,3322.18,1.0,1.0,0.0,3.0,1.0,0.0
18106200.0,297.79,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.69,298.04,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.73,297.55,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.73,297.18,297.15,293.15,0.0,0.0,292.85,0.83,0.43,1.94,292.85,291.15,304.63,298.45,304.63,297.73,292.85,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,347.79,410.0,123079.61,0.0,13235.98,1.0,282.37,290.38,301.45,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22632.12,0.0,1835.04,2275.33,0.0,3317.81,1.0,1.0,0.0,3.0,1.0,0.0
18106500.0,297.8,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.69,298.05,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.72,297.58,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,297.33,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.72,297.18,297.15,293.15,0.0,0.0,292.87,0.83,0.43,1.97,292.87,291.15,304.73,298.46,304.73,297.75,292.88,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,345.85,410.0,123143.43,0.0,13245.36,1.0,282.39,290.4,301.46,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22645.07,0.0,1835.04,2275.33,0.0,3313.65,1.0,1.0,0.0,3.0,1.0,0.0
18106800.0,297.8,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.68,298.07,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.72,297.61,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,297.34,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.72,297.18,297.15,293.15,0.0,0.0,292.9,0.84,0.44,1.99,292.9,291.15,304.82,298.48,304.82,297.76,292.9,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,343.9,410.0,123204.12,0.0,13254.86,1.0,282.4,290.42,301.48,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22657.37,0.0,1835.04,2275.33,0.0,3309.79,1.0,1.0,0.0,3.0,1.0,0.0
18107100.0,297.81,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.71,297.64,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.52,297.36,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.71,297.18,297.15,293.15,0.0,0.0,292.93,0.84,0.45,2.02,292.93,291.15,304.91,298.49,304.91,297.77,292.93,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.31,1.0,1.0,0.0,341.93,410.0,123261.09,0.0,13264.35,1.0,282.41,290.43,301.49,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22668.89,0.0,1835.04,2275.33,0.0,3306.38,1.0,1.0,0.0,3.0,1.0,0.0
18107400.0,297.82,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.67,298.1,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.7,297.67,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.52,297.37,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.7,297.18,297.15,293.15,0.0,0.0,292.95,0.85,0.45,2.04,292.95,291.15,305.0,298.5,305.0,297.79,292.95,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,1.0,1.0,0.0,339.96,410.0,123313.05,0.0,13273.83,1.0,282.42,290.45,301.5,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22679.31,0.0,1835.04,2275.33,0.0,3303.39,1.0,1.0,0.0,3.0,1.0,0.0
18107700.0,297.82,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.66,298.11,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.7,297.7,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.52,297.39,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.7,297.18,297.15,293.15,0.0,0.0,292.98,0.85,0.46,2.07,292.98,291.15,305.08,298.51,305.08,297.8,292.98,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,1.0,1.0,0.0,338.01,410.0,123359.85,0.0,13283.19,1.0,282.43,290.46,301.51,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22688.58,0.0,1835.04,2275.33,0.0,3300.96,1.0,1.0,0.0,3.0,1.0,0.0
18108000.0,297.83,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.66,298.12,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.69,297.73,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.51,297.4,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.69,297.18,297.15,293.15,0.0,0.0,293.0,0.86,0.46,2.1,293.0,291.15,305.15,298.52,305.15,297.82,293.0,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,1.0,1.0,0.0,336.09,410.0,123400.25,0.0,13292.37,1.0,282.44,290.47,301.52,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22696.41,0.0,1835.04,2275.33,0.0,3299.03,1.0,1.0,0.0,3.0,1.0,0.0
18108300.0,297.84,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.65,298.13,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.69,297.77,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.51,297.41,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.69,297.18,297.15,293.15,0.0,0.0,293.01,0.87,0.47,2.12,293.01,291.15,305.21,298.52,305.21,297.83,293.01,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,334.23,410.0,123432.59,0.0,13301.26,1.0,282.45,290.48,301.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22702.6,0.0,1835.04,2275.33,0.0,3297.94,1.0,1.0,0.0,3.0,1.0,0.0
18108600.0,297.84,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.65,298.14,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.68,297.8,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.5,297.43,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.68,297.18,297.15,293.15,0.0,0.0,293.02,0.87,0.48,2.15,293.02,291.15,305.26,298.53,305.26,297.84,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,332.45,410.0,123456.3,0.0,13309.71,1.0,282.45,290.49,301.53,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22706.79,0.0,1835.04,2275.33,0.0,3297.55,1.0,1.0,0.0,3.0,1.0,0.0
18108900.0,297.84,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.64,298.15,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.68,297.83,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.5,297.44,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.68,297.18,297.15,293.15,0.0,0.0,293.03,0.88,0.48,2.17,293.03,291.15,305.29,298.53,305.29,297.85,293.03,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,330.78,410.0,123473.7,0.0,13317.62,1.0,282.46,290.49,301.53,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22709.37,0.0,1835.04,2275.33,0.0,3297.73,1.0,1.0,0.0,3.0,1.0,0.0
18109200.0,297.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.64,298.16,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.67,297.86,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.49,297.45,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.67,297.18,297.15,293.15,0.0,0.0,293.04,0.88,0.49,2.19,293.04,291.15,305.32,298.53,305.32,297.87,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,329.24,410.0,123485.66,0.0,13324.91,1.0,282.46,290.49,301.53,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22710.59,0.0,1835.04,2275.33,0.0,3298.24,1.0,1.0,0.0,3.0,1.0,0.0
18109500.0,297.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.63,298.17,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.67,297.89,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.49,297.46,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.67,297.18,297.15,293.15,0.0,0.0,293.04,0.89,0.49,2.21,293.04,291.15,305.33,298.52,305.33,297.88,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,327.82,410.0,123493.97,0.0,13331.63,1.0,282.46,290.49,301.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22710.9,0.0,1835.04,2275.33,0.0,3299.05,1.0,1.0,0.0,3.0,1.0,0.0
18109800.0,297.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.63,298.17,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.66,297.91,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.49,297.46,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.66,297.17,297.15,293.15,0.0,0.0,293.04,0.89,0.5,2.23,293.04,291.15,305.33,298.52,305.33,297.89,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,326.52,410.0,123499.68,0.0,13337.76,1.0,282.46,290.49,301.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22710.57,0.0,1835.04,2275.33,0.0,3299.95,1.0,1.0,0.0,3.0,1.0,0.0
18110100.0,297.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.62,298.18,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.66,297.94,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.49,297.47,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.66,297.17,297.15,293.15,0.0,0.0,293.04,0.9,0.5,2.25,293.04,291.15,305.33,298.52,305.33,297.89,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,325.34,410.0,123504.17,0.0,13343.29,1.0,282.46,290.49,301.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22709.94,0.0,1835.04,2275.33,0.0,3300.87,1.0,1.0,0.0,3.0,1.0,0.0
18110400.0,297.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.62,298.18,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.65,297.97,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.48,297.48,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,293.04,0.9,0.5,2.26,293.04,291.15,305.31,298.52,305.31,297.9,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,324.29,410.0,123508.55,0.0,13348.21,1.0,282.46,290.49,301.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22709.29,0.0,1835.04,2275.33,0.0,3301.66,1.0,1.0,0.0,3.0,1.0,0.0
18110700.0,297.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.62,298.18,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.65,297.99,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.48,297.48,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,293.04,0.9,0.51,2.28,293.04,291.15,305.28,298.52,305.28,297.91,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,323.36,410.0,123514.04,0.0,13352.57,1.0,282.46,290.49,301.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22708.91,0.0,1835.04,2275.33,0.0,3302.22,1.0,1.0,0.0,3.0,1.0,0.0
18111000.0,297.84,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.61,298.18,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.65,298.02,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.48,297.48,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,293.04,0.91,0.51,2.29,293.04,291.15,305.25,298.52,305.25,297.92,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,322.56,410.0,123521.58,0.0,13356.33,1.0,282.46,290.49,301.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22709.1,0.0,1835.04,2275.33,0.0,3302.46,1.0,1.0,0.0,3.0,1.0,0.0
18111300.0,297.84,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.61,298.18,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.64,298.04,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.48,297.49,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.04,0.91,0.51,2.3,293.04,291.15,305.2,298.52,305.2,297.92,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,321.86,410.0,123532.37,0.0,13359.6,1.0,282.46,290.49,301.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22710.06,0.0,1835.04,2275.33,0.0,3302.24,1.0,1.0,0.0,3.0,1.0,0.0
18111600.0,297.84,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.61,298.18,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.64,298.06,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.03,0.91,0.51,2.31,293.03,291.15,305.15,298.52,305.15,297.93,293.03,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.35,1.0,1.0,0.0,321.25,410.0,123548.17,0.0,13362.41,1.0,282.46,290.5,301.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22712.19,0.0,1835.04,2275.33,0.0,3301.57,1.0,1.0,0.0,3.0,1.0,0.0
18111900.0,297.83,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.61,298.17,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.64,298.08,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.03,0.91,0.51,2.32,293.03,291.15,305.02,298.52,305.02,297.93,293.03,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.74,410.0,123579.73,0.0,13364.82,1.0,282.46,290.5,301.52,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22716.8,0.0,1835.04,2275.33,0.0,3299.21,1.0,1.0,0.0,3.0,1.0,0.0
18112200.0,297.83,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.61,298.17,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.64,298.1,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.01,0.91,0.52,2.32,293.01,291.15,304.78,298.53,304.78,297.93,293.01,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.37,410.0,123616.76,0.0,13366.52,1.0,282.47,290.51,301.53,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22724.11,0.0,1835.04,2275.33,0.0,3296.33,1.0,1.0,0.0,3.0,1.0,0.0
18112500.0,297.82,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.61,298.16,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.64,298.12,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,292.98,0.92,0.52,2.32,292.98,291.15,304.43,298.54,304.43,297.93,292.98,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.24,410.0,123633.43,0.0,13367.11,1.0,282.48,290.52,301.54,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22729.57,0.0,1835.04,2275.33,0.0,3295.32,1.0,1.0,0.0,3.0,1.0,0.0
18112800.0,297.8,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.61,298.14,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.64,298.13,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,292.94,0.91,0.51,2.32,292.94,291.15,304.01,298.53,304.02,297.92,292.94,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.49,410.0,123610.09,0.0,13365.99,1.0,282.48,290.52,301.53,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22728.14,0.0,1835.04,2275.33,0.0,3297.96,1.0,1.0,0.0,3.0,1.0,0.0
18113100.0,297.78,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.61,298.12,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.64,298.13,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.47,297.46,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,292.87,0.91,0.51,2.31,292.87,291.15,303.55,298.51,303.55,297.91,292.87,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.35,1.0,1.0,0.0,321.24,410.0,123533.15,0.0,13362.47,1.0,282.46,290.5,301.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22716.05,0.0,1835.04,2275.33,0.0,3305.31,1.0,1.0,0.0,3.0,1.0,0.0
18113400.0,297.75,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.62,298.1,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.65,298.13,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.48,297.44,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,292.79,0.91,0.51,2.29,292.79,291.15,303.07,298.48,303.07,297.89,292.79,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,322.68,410.0,123400.72,0.0,13355.76,1.0,282.44,290.47,301.48,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22691.5,0.0,1835.04,2275.33,0.0,3317.45,1.0,1.0,0.0,3.0,1.0,0.0
18113700.0,297.71,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.62,298.06,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.66,298.12,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.48,297.41,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,292.69,0.9,0.5,2.25,292.69,291.15,302.59,298.43,302.59,297.87,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,324.9,410.0,123218.86,0.0,13345.35,1.0,282.4,290.42,301.43,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22655.34,0.0,1835.04,2275.33,0.0,3333.63,1.0,1.0,0.0,3.0,1.0,0.0
18114000.0,297.67,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.63,298.02,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.67,298.1,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.49,297.38,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,292.58,0.89,0.49,2.21,292.58,291.15,302.14,298.37,302.14,297.83,292.58,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,327.97,410.0,123004.32,0.0,13330.89,1.0,282.35,290.36,301.38,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22610.43,0.0,1835.04,2275.33,0.0,3352.04,1.0,1.0,0.0,3.0,1.0,0.0
18114300.0,297.63,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.64,297.98,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.68,298.08,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.5,297.34,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.68,297.08,297.15,293.15,0.0,0.0,292.47,0.87,0.48,2.16,292.47,291.15,301.74,298.31,301.75,297.8,292.47,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,331.85,410.0,122781.1,0.0,13312.54,1.0,282.3,290.29,301.32,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22561.83,0.0,1835.04,2275.33,0.0,3370.32,1.0,1.0,0.0,3.0,1.0,0.0
18114600.0,297.58,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.66,297.94,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.69,298.07,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.51,297.3,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.69,297.07,297.15,293.15,0.0,0.0,292.37,0.86,0.46,2.09,292.37,291.15,301.43,298.26,301.43,297.77,292.37,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,1.0,1.0,0.0,336.38,410.0,122578.9,0.0,13291.0,1.0,282.25,290.23,301.26,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22516.0,0.0,1835.04,2275.33,0.0,3385.71,1.0,1.0,0.0,3.0,1.0,0.0
18114900.0,297.54,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.67,297.9,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.71,298.05,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.71,297.06,297.15,293.15,0.0,0.0,292.3,0.84,0.45,2.03,292.3,291.15,301.22,298.22,301.23,297.74,292.3,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,1.0,1.0,0.0,341.3,410.0,122429.38,0.0,13267.39,1.0,282.21,290.18,301.22,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22479.81,0.0,1835.04,2275.33,0.0,3395.22,1.0,1.0,0.0,3.0,1.0,0.0
18115200.0,297.5,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.72,298.05,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.53,297.22,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.72,297.06,297.15,293.15,0.0,0.0,292.26,0.83,0.43,1.96,292.26,291.15,301.15,298.21,301.15,297.72,292.26,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,346.26,410.0,122360.49,0.0,13243.35,1.0,282.19,290.15,301.21,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.09,0.0,1835.04,2275.33,0.0,3396.31,1.0,1.0,0.0,3.0,1.0,0.0
18115500.0,297.47,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.7,297.84,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.74,298.05,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.74,297.07,297.15,293.15,0.0,0.0,292.27,0.82,0.42,1.9,292.27,291.15,301.17,298.22,301.17,297.71,292.27,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,350.89,410.0,122399.45,0.0,13220.82,1.0,282.19,290.16,301.22,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22462.76,0.0,1835.04,2275.33,0.0,3387.07,1.0,1.0,0.0,3.0,1.0,0.0
