time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115800.0,297.46,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.71,297.83,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.75,298.06,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.55,297.18,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.75,297.09,297.15,293.15,0.0,0.0,292.3,0.81,0.41,1.85,292.3,291.15,301.22,298.27,301.22,297.71,292.3,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,354.77,410.0,122533.19,0.0,13201.77,1.0,282.22,290.19,301.26,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22489.25,0.0,1835.04,2275.33,0.0,3369.26,1.0,1.0,0.0,3.0,1.0,0.0
18116100.0,297.45,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.72,297.82,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.76,298.08,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,292.37,0.8,0.4,1.81,292.37,291.15,301.29,298.34,301.29,297.71,292.37,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,357.67,410.0,122745.39,0.0,13187.49,1.0,282.27,290.26,301.33,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22535.52,0.0,1835.04,2275.33,0.0,3344.56,1.0,1.0,0.0,3.0,1.0,0.0
18116400.0,297.46,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.72,297.82,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.76,298.11,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,292.46,0.79,0.39,1.79,292.46,291.15,301.39,298.43,301.39,297.73,292.46,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,359.39,410.0,123023.48,0.0,13178.94,1.0,282.34,290.34,301.42,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22598.11,0.0,1835.04,2275.33,0.0,3315.02,1.0,1.0,0.0,3.0,1.0,0.0
18116700.0,297.47,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.76,298.14,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,292.57,0.79,0.39,1.79,292.57,291.15,301.5,298.53,301.5,297.75,292.57,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,359.88,410.0,123349.08,0.0,13176.56,1.0,282.42,290.44,301.52,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22673.21,0.0,1835.04,2275.33,0.0,3282.38,1.0,1.0,0.0,3.0,1.0,0.0
18117000.0,297.49,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.76,298.18,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.76,297.17,297.15,293.15,0.0,0.0,292.69,0.79,0.4,1.8,292.69,291.15,301.61,298.64,301.61,297.78,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,359.11,410.0,123706.02,0.0,13180.35,1.0,282.51,290.55,301.63,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22756.66,0.0,1835.04,2275.33,0.0,3248.29,1.0,1.0,0.0,3.0,1.0,0.0
18117300.0,297.52,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.72,297.87,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.76,298.22,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.76,297.18,297.15,293.15,0.0,0.0,292.82,0.8,0.4,1.82,292.82,291.15,301.73,298.75,301.73,297.8,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,357.19,410.0,124075.67,0.0,13189.87,1.0,282.6,290.67,301.75,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22844.26,0.0,1835.04,2275.33,0.0,3214.45,1.0,1.0,0.0,3.0,1.0,0.0
18117600.0,297.55,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.75,298.26,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.55,297.28,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.75,297.2,297.15,293.15,0.0,0.0,292.95,0.81,0.41,1.86,292.95,291.15,301.85,298.86,301.85,297.83,292.95,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,354.21,410.0,124439.41,0.0,13204.53,1.0,282.69,290.78,301.85,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22931.61,0.0,1835.04,2275.33,0.0,3182.52,1.0,1.0,0.0,3.0,1.0,0.0
18117900.0,297.58,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.74,298.3,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.74,297.22,297.15,293.15,0.0,0.0,293.06,0.82,0.42,1.91,293.06,291.15,301.95,298.96,301.95,297.86,293.07,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,350.41,410.0,124777.03,0.0,13223.17,1.0,282.77,290.89,301.95,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23014.11,0.0,1835.04,2275.33,0.0,3154.16,1.0,1.0,0.0,3.0,1.0,0.0
18118200.0,297.61,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.69,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,298.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.23,297.15,293.15,0.0,0.0,293.17,0.83,0.44,1.97,293.17,291.15,302.04,299.04,302.04,297.88,293.17,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,346.05,410.0,125068.09,0.0,13244.42,1.0,282.85,290.98,302.04,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23086.95,0.0,1835.04,2275.33,0.0,3130.99,1.0,1.0,0.0,3.0,1.0,0.0
18118500.0,297.64,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.67,297.97,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.71,298.37,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.52,297.38,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.71,297.23,297.15,293.15,0.0,0.0,293.25,0.84,0.45,2.03,293.25,291.15,302.11,299.11,302.11,297.91,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,1.0,1.0,0.0,341.4,410.0,125291.66,0.0,13266.9,1.0,282.91,291.06,302.1,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23145.21,0.0,1835.04,2275.33,0.0,3114.61,1.0,1.0,0.0,3.0,1.0,0.0
18118800.0,297.66,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.66,297.98,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.69,298.39,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.51,297.41,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.69,297.23,297.15,293.15,0.0,0.0,293.31,0.86,0.46,2.09,293.31,291.15,302.15,299.14,302.15,297.93,293.31,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.33,1.0,1.0,0.0,336.78,410.0,125428.04,0.0,13289.09,1.0,282.95,291.1,302.14,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23184.09,0.0,1835.04,2275.33,0.0,3106.78,1.0,1.0,0.0,3.0,1.0,0.0
18119100.0,297.67,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.65,297.99,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.68,298.41,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.5,297.43,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.68,297.22,297.15,293.15,0.0,0.0,293.34,0.87,0.48,2.15,293.35,291.15,302.18,299.17,302.18,297.94,293.35,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,332.58,410.0,125544.15,0.0,13309.1,1.0,282.97,291.14,302.17,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23208.69,0.0,1835.04,2275.33,0.0,3100.43,1.0,1.0,0.0,3.0,1.0,0.0
18119400.0,297.68,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.64,297.99,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.67,298.42,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.49,297.44,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.67,297.21,297.15,293.15,0.0,0.0,293.38,0.88,0.49,2.2,293.38,291.15,302.21,299.2,302.21,297.95,293.38,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,329.01,410.0,125671.05,0.0,13326.03,1.0,283.0,291.17,302.2,308.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23234.29,0.0,1835.04,2275.33,0.0,3092.22,1.0,1.0,0.0,3.0,1.0,0.0
18119700.0,297.68,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.63,298.0,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.66,298.42,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.49,297.45,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.66,297.2,297.15,293.15,0.0,0.0,293.42,0.89,0.5,2.24,293.42,291.15,302.24,299.23,302.24,297.95,293.42,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,326.01,410.0,125792.17,0.0,13340.14,1.0,283.02,291.2,302.23,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23260.44,0.0,1835.04,2275.33,0.0,3083.81,1.0,1.0,0.0,3.0,1.0,0.0
18120000.0,297.68,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.62,298.0,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.65,298.43,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.48,297.46,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.65,297.2,297.15,293.15,0.0,0.0,293.46,0.9,0.51,2.28,293.46,291.15,302.27,299.25,302.27,297.95,293.46,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,323.51,410.0,125901.34,0.0,13351.88,1.0,283.05,291.24,302.25,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23285.37,0.0,1835.04,2275.33,0.0,3075.99,1.0,1.0,0.0,3.0,1.0,0.0
18120300.0,297.69,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.61,298.0,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.64,298.43,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.48,297.47,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.64,297.19,297.15,293.15,0.0,0.0,293.49,0.91,0.51,2.31,293.49,291.15,302.29,299.28,302.29,297.95,293.49,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.35,1.0,1.0,0.0,321.48,410.0,125991.63,0.0,13361.38,1.0,283.07,291.26,302.28,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23307.29,0.0,1835.04,2275.33,0.0,3069.5,1.0,1.0,0.0,3.0,1.0,0.0
18120600.0,297.68,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.61,297.99,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.64,298.43,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,293.51,0.92,0.52,2.33,293.51,291.15,302.31,299.3,302.31,297.95,293.51,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,319.9,410.0,126055.65,0.0,13368.72,1.0,283.08,291.29,302.3,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23324.24,0.0,1835.04,2275.33,0.0,3064.96,1.0,1.0,0.0,3.0,1.0,0.0
18120900.0,297.68,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.6,297.98,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.63,298.42,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.63,297.17,297.15,293.15,0.0,0.0,293.53,0.92,0.52,2.34,293.53,291.15,302.32,299.31,302.32,297.95,293.53,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,318.78,410.0,126086.2,0.0,13373.91,1.0,283.09,291.3,302.31,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23334.46,0.0,1835.04,2275.33,0.0,3063.17,1.0,1.0,0.0,3.0,1.0,0.0
18121200.0,297.67,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.6,297.97,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.63,298.41,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,293.53,0.92,0.52,2.35,293.53,291.15,302.32,299.3,302.32,297.94,293.53,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,318.17,410.0,126075.68,0.0,13376.76,1.0,283.1,291.3,302.3,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23336.02,0.0,1835.04,2275.33,0.0,3064.81,1.0,1.0,0.0,3.0,1.0,0.0
18121500.0,297.65,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.6,297.96,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.63,298.4,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.47,297.46,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,293.52,0.92,0.52,2.35,293.52,291.15,302.3,299.29,302.3,297.92,293.52,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,318.14,410.0,126015.54,0.0,13376.88,1.0,283.09,291.29,302.29,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23326.87,0.0,1835.04,2275.33,0.0,3070.5,1.0,1.0,0.0,3.0,1.0,0.0
18121800.0,297.63,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.6,297.94,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.63,298.38,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.47,297.45,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,293.48,0.92,0.52,2.34,293.48,291.15,302.27,299.26,302.27,297.9,293.48,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,318.81,410.0,125897.84,0.0,13373.8,1.0,283.07,291.26,302.26,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23305.17,0.0,1835.04,2275.33,0.0,3081.0,1.0,1.0,0.0,3.0,1.0,0.0
18122100.0,297.6,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.61,297.92,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.64,298.35,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.47,297.43,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,293.43,0.91,0.51,2.32,293.43,291.15,302.22,299.21,302.22,297.88,293.43,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.3,410.0,125713.67,0.0,13366.87,1.0,283.03,291.21,302.22,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23268.92,0.0,1835.04,2275.33,0.0,3096.97,1.0,1.0,0.0,3.0,1.0,0.0
18122400.0,297.57,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.62,297.88,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.65,298.31,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.48,297.4,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,293.35,0.91,0.51,2.29,293.35,291.15,302.15,299.14,302.15,297.84,293.35,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,322.77,410.0,125455.27,0.0,13355.35,1.0,282.98,291.14,302.15,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23216.39,0.0,1835.04,2275.33,0.0,3119.26,1.0,1.0,0.0,3.0,1.0,0.0
18122700.0,297.52,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.63,297.84,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.66,298.27,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.49,297.36,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,293.26,0.89,0.49,2.24,293.26,291.15,302.05,299.07,302.05,297.8,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.35,1.0,1.0,0.0,326.35,410.0,125193.2,0.0,13338.52,1.0,282.91,291.06,302.08,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23154.86,0.0,1835.04,2275.33,0.0,3140.81,1.0,1.0,0.0,3.0,1.0,0.0
18123000.0,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.64,297.8,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.68,298.22,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.68,297.06,297.15,293.15,0.0,0.0,293.18,0.88,0.48,2.17,293.18,291.15,301.92,299.01,301.92,297.76,293.18,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.34,1.0,1.0,0.0,331.03,410.0,124960.17,0.0,13316.42,1.0,282.86,290.99,302.01,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23099.56,0.0,1835.04,2275.33,0.0,3158.31,1.0,1.0,0.0,3.0,1.0,0.0
18123300.0,297.42,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.66,297.75,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.69,298.17,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,293.09,0.86,0.46,2.09,293.09,291.15,301.76,298.96,301.76,297.71,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.33,1.0,1.0,0.0,336.68,410.0,124742.8,0.0,13289.53,1.0,282.81,290.93,301.96,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23050.63,0.0,1835.04,2275.33,0.0,3173.16,1.0,1.0,0.0,3.0,1.0,0.0
18123600.0,297.37,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.68,297.71,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.71,298.12,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,297.22,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.71,297.03,297.15,293.15,0.0,0.0,293.01,0.84,0.44,2.0,293.01,291.15,301.58,298.91,301.58,297.67,293.01,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,343.16,410.0,124537.62,0.0,13258.39,1.0,282.76,290.87,301.91,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23006.87,0.0,1835.04,2275.33,0.0,3185.88,1.0,1.0,0.0,3.0,1.0,0.0
18123900.0,297.31,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.7,297.66,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.74,298.07,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.74,297.03,297.15,293.15,0.0,0.0,292.94,0.82,0.42,1.91,292.94,291.15,301.39,298.87,301.39,297.62,292.94,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,350.34,410.0,124341.32,0.0,13223.53,1.0,282.72,290.82,301.87,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22967.16,0.0,1835.04,2275.33,0.0,3196.92,1.0,1.0,0.0,3.0,1.0,0.0
18124200.0,297.26,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.72,297.61,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.76,298.02,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.76,297.02,297.15,293.15,0.0,0.0,292.86,0.8,0.4,1.81,292.86,291.15,301.19,298.83,301.19,297.58,292.86,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,358.11,410.0,124150.91,0.0,13185.31,1.0,282.69,290.77,301.83,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22930.53,0.0,1835.04,2275.33,0.0,3206.57,1.0,1.0,0.0,3.0,1.0,0.0
18124500.0,297.2,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.74,297.56,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.78,297.97,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.58,297.06,297.15,293.15,0.0,0.0,292.79,1.0,0.98,0.78,297.01,297.15,293.15,0.0,0.0,292.79,0.77,0.37,1.71,292.79,291.15,300.99,298.8,300.99,297.54,292.79,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,1.0,1.0,0.0,366.39,410.0,123964.27,0.0,13144.09,1.0,282.65,290.72,301.8,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22896.29,0.0,1835.04,2275.33,0.0,3215.17,1.0,1.0,0.0,3.0,1.0,0.0
18124800.0,297.13,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.77,297.51,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.81,297.91,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.6,296.99,297.15,293.15,0.0,0.0,292.72,1.0,0.95,0.81,297.01,297.15,293.15,0.0,0.0,292.72,0.75,0.35,1.6,292.72,291.15,300.79,298.77,300.79,297.51,292.71,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.25,1.0,1.0,0.0,375.11,410.0,123780.32,0.0,13100.09,1.0,282.62,290.67,301.77,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22863.92,0.0,1835.04,2275.33,0.0,3222.84,1.0,1.0,0.0,3.0,1.0,0.0
18125100.0,297.07,297.15,293.15,0.0,0.0,292.65,1.0,0.98,0.79,297.46,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.83,297.86,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.61,296.92,297.15,293.15,0.0,0.0,292.65,1.0,0.91,0.83,297.01,297.15,293.15,0.0,0.0,292.65,0.72,0.32,1.49,292.65,291.15,300.6,298.74,300.6,297.49,292.65,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.24,1.0,1.0,0.0,384.23,410.0,123598.59,0.0,13053.47,1.0,282.58,290.63,301.74,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22833.14,0.0,1835.04,2275.33,0.0,3229.65,1.0,1.0,0.0,3.0,1.0,0.0
18125400.0,296.98,297.15,293.15,0.0,0.0,292.57,1.0,0.96,0.82,297.4,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.86,297.81,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.64,296.87,297.15,293.15,0.0,0.0,292.57,0.99,0.86,0.82,297.01,297.15,293.15,0.0,0.0,292.57,0.7,0.3,1.39,292.57,291.15,300.43,298.72,300.43,297.44,292.57,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,396.42,410.0,123380.87,0.0,12989.99,1.0,282.55,290.58,301.72,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22801.94,0.0,1835.04,2275.33,0.0,3235.45,1.0,1.0,0.0,3.0,1.0,0.0
18125700.0,296.91,297.15,293.15,0.0,0.0,292.52,1.0,0.91,0.83,297.35,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.88,297.76,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.65,296.87,297.15,293.15,0.0,0.0,292.52,0.97,0.81,0.78,297.0,297.15,293.15,0.0,0.0,292.52,0.69,0.3,1.38,292.52,291.15,300.28,298.7,300.28,297.39,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,403.16,410.0,123251.32,0.0,12953.86,1.0,282.53,290.55,301.7,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22776.47,0.0,1835.04,2275.33,0.0,3240.34,1.0,1.0,0.0,3.0,1.0,0.0
18126000.0,296.9,297.15,293.15,0.0,0.0,292.44,0.98,0.87,0.79,297.29,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.9,297.7,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.67,296.88,297.15,293.15,0.0,0.0,292.44,0.94,0.77,0.73,296.98,297.15,293.15,0.0,0.0,292.44,0.69,0.3,1.38,292.44,291.15,300.15,298.68,300.15,297.35,292.44,1.0,1.0,0.0,1.0,1.0,0.0,5.38,5.38,0.0,4.16,1.0,1.0,0.0,410.4,410.0,122938.83,0.0,12734.48,1.0,282.49,290.49,301.68,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22743.96,0.0,1835.04,2275.33,0.0,3243.81,1.0,1.0,0.0,3.0,1.0,0.0
18126300.0,298.17,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.0,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.03,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,294.97,0.36,0.3,0.0,297.59,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.01,295.1,303.15,300.04,298.67,299.82,298.63,291.35,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,304.99,349.26,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.55,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,294.63,303.15,299.93,298.66,299.88,299.22,291.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,207.18,133.07,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.74,303.15,285.15,0.0,0.0,294.3,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.3,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,294.15,303.15,299.83,298.65,299.88,299.48,292.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,110.1,109.45,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.85,303.15,285.15,0.0,0.0,294.0,0.38,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.01,0.38,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.0,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,293.79,303.15,299.73,298.64,299.85,299.58,292.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,91.34,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.9,303.15,285.15,0.0,0.0,293.77,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.78,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.77,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,293.52,303.15,299.64,298.63,299.81,299.61,292.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,77.17,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.93,303.15,285.15,0.0,0.0,293.6,0.41,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.6,0.41,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.61,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.58,0.41,0.3,0.0,293.34,303.15,299.55,298.62,299.76,299.6,292.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,67.25,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.95,303.15,285.15,0.0,0.0,293.47,0.42,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.47,0.42,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.48,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.46,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.0,293.21,303.15,299.46,298.6,299.7,299.58,292.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,60.48,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.96,303.15,285.15,0.0,0.0,293.37,0.42,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.37,0.42,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.38,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.36,0.42,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.35,0.42,0.3,0.0,293.13,303.15,299.38,298.58,299.65,299.54,293.15,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,56.45,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.97,303.15,285.15,0.0,0.0,293.29,0.42,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.29,0.42,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.3,0.42,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,293.07,303.15,299.31,298.54,299.59,299.49,293.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.82,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.98,303.15,285.15,0.0,0.0,293.23,0.41,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.24,0.41,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.24,0.41,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.23,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,0.41,0.3,0.0,293.04,303.15,299.25,298.5,299.52,299.44,293.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.76,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.98,303.15,285.15,0.0,0.0,293.2,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.2,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.2,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.19,0.4,0.3,0.0,293.04,303.15,299.2,298.44,299.45,299.38,293.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.37,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.99,303.15,285.15,0.0,0.0,293.19,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.19,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.2,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.19,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.18,0.39,0.3,0.0,293.06,303.15,299.15,298.37,299.39,299.32,293.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.97,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.99,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.2,0.39,0.3,0.0,293.11,303.15,299.12,298.3,299.32,299.26,293.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,56.59,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,299.0,303.15,285.15,0.0,0.0,293.24,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.25,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.25,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.24,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.24,0.38,0.3,0.0,293.19,303.15,299.12,298.22,299.27,299.22,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.81,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,299.0,303.15,285.15,0.0,0.0,293.31,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.31,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.31,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.31,0.37,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,293.29,303.15,299.13,298.13,299.23,299.18,294.05,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,58.97,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,299.0,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,293.4,303.15,299.15,298.04,299.2,299.17,294.16,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,58.47,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,299.0,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,293.52,303.15,299.18,297.95,299.19,299.17,294.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,55.19,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,299.01,303.15,285.15,0.0,0.0,293.57,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.57,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.57,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.57,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.57,0.38,0.3,0.0,293.63,303.15,299.21,297.84,299.19,299.18,294.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,49.15,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,299.01,303.15,285.15,0.0,0.0,293.66,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.66,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.66,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.66,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.66,0.38,0.3,0.0,293.74,303.15,299.24,297.73,299.2,299.2,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.37,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,299.01,303.15,285.15,0.0,0.0,293.76,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.76,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.76,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.76,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.76,0.36,0.3,0.0,293.85,303.15,299.26,297.61,299.22,299.22,294.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,46.28,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,299.01,303.15,285.15,0.0,0.0,293.9,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.9,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.9,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.9,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.9,0.39,0.3,0.01,294.01,303.15,299.27,297.48,299.24,299.24,294.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,58.72,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,299.01,303.15,285.15,0.0,0.0,294.1,0.42,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.1,0.42,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.1,0.42,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.1,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.1,0.42,0.3,0.01,294.21,303.15,299.25,297.34,299.25,299.25,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,75.8,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,299.01,303.15,285.15,0.0,0.0,294.32,0.44,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.32,0.44,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.32,0.44,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.32,0.44,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.32,0.44,0.3,0.01,294.43,303.15,299.22,297.19,299.24,299.24,294.85,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,82.78,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,299.01,303.15,285.15,0.0,0.0,294.53,0.45,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.53,0.45,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.53,0.45,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.53,0.45,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.53,0.45,0.3,0.01,294.62,303.15,299.15,297.03,299.2,299.19,294.98,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,83.69,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,299.01,303.15,285.15,0.0,0.0,294.71,0.44,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.71,0.44,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.71,0.44,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.71,0.44,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.71,0.44,0.3,0.01,294.79,303.15,299.07,296.86,299.14,299.12,295.1,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,76.47,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,299.01,303.15,285.15,0.0,0.0,294.86,0.44,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.86,0.44,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.86,0.44,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.86,0.44,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.86,0.44,0.3,0.01,294.93,303.15,298.98,296.68,299.06,299.05,295.23,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,67.3,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,299.01,303.15,285.15,0.0,0.0,295.0,0.43,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.0,0.43,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.0,0.43,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.0,0.43,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.0,0.43,0.3,0.01,295.06,303.15,298.9,296.49,298.98,298.97,295.35,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,58.11,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,299.01,303.15,285.15,0.0,0.0,295.11,0.42,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.11,0.42,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.11,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.11,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.11,0.42,0.3,0.01,295.17,303.15,298.82,296.31,298.91,298.89,295.44,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,47.09,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,299.01,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.01,295.27,303.15,298.73,296.13,298.83,298.81,295.53,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,39.7,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,299.0,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.01,295.35,303.15,298.65,295.96,298.76,298.74,295.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,32.98,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,299.0,303.15,285.15,0.0,0.0,295.37,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.37,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.37,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.37,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.37,0.38,0.3,0.01,295.42,303.15,298.57,295.79,298.69,298.67,295.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,27.13,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,299.0,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.01,295.48,303.15,298.48,295.64,298.62,298.6,295.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,22.39,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,299.0,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,295.54,303.15,298.4,295.51,298.55,298.53,295.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.8,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,299.0,303.15,285.15,0.0,0.0,295.53,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.53,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.53,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.53,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.53,0.36,0.3,0.0,295.58,303.15,298.32,295.4,298.49,298.46,295.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.19,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.99,303.15,285.15,0.0,0.0,295.58,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.58,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.58,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.58,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.58,0.36,0.3,0.0,295.63,303.15,298.23,295.31,298.42,298.39,295.9,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.31,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.99,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,295.67,303.15,298.15,295.25,298.35,298.31,295.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.01,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.99,303.15,285.15,0.0,0.0,295.66,0.37,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.66,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.66,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.66,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.66,0.37,0.3,0.0,295.72,303.15,298.07,295.21,298.27,298.24,295.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.22,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.99,303.15,285.15,0.0,0.0,295.71,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.71,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.71,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.71,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.71,0.36,0.3,0.0,295.76,303.15,297.98,295.17,298.2,298.16,296.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.89,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.98,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,295.81,303.15,297.9,295.14,298.11,298.07,296.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.93,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.98,303.15,285.15,0.0,0.0,295.8,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.8,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.8,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.8,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.8,0.36,0.3,0.0,295.85,303.15,297.82,295.12,298.02,297.98,296.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.23,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.98,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.01,295.9,303.15,297.73,295.1,297.93,297.89,296.1,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.67,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.97,303.15,285.15,0.0,0.0,295.9,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.9,0.38,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.9,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.9,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.9,0.38,0.3,0.01,295.95,303.15,297.65,295.08,297.83,297.79,296.13,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,13.24,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.97,303.15,285.15,0.0,0.0,295.95,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,0.37,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.95,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.95,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.95,0.37,0.3,0.01,295.99,303.15,297.57,295.06,297.74,297.7,296.15,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.05,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.97,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,296.03,303.15,297.48,295.04,297.66,297.62,296.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.3,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
