time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164100.0,298.78,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.01,296.33,303.15,296.68,295.6,296.55,296.58,296.33,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,3.68,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.78,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.01,296.33,303.15,296.78,295.62,296.65,296.67,296.33,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,4.86,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.79,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.01,296.33,303.15,296.88,295.65,296.74,296.77,296.34,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,6.06,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.79,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.01,296.33,303.15,296.97,295.68,296.84,296.87,296.34,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,7.25,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.8,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.01,296.34,303.15,297.06,295.72,296.94,296.96,296.34,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,8.4,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.81,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.01,296.34,303.15,297.15,295.77,297.03,297.06,296.35,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,9.47,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.82,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.82,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.01,296.34,303.15,297.23,295.83,297.12,297.14,296.36,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,10.41,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.83,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.82,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.01,296.35,303.15,297.32,295.9,297.2,297.23,296.37,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,11.23,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.84,303.15,285.15,0.0,0.0,296.35,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.35,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.35,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.35,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.35,0.41,0.3,0.01,296.35,303.15,297.4,295.98,297.29,297.31,296.38,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,11.91,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.85,303.15,285.15,0.0,0.0,296.36,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.36,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.36,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.36,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.36,0.41,0.3,0.01,296.36,303.15,297.48,296.07,297.37,297.39,296.39,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,12.45,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.87,303.15,285.15,0.0,0.0,296.37,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.37,0.41,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.37,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.37,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.37,0.41,0.3,0.01,296.37,303.15,297.57,296.16,297.45,297.47,296.4,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,12.87,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.88,303.15,285.15,0.0,0.0,296.37,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.37,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.37,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.37,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.37,0.4,0.3,0.01,296.38,303.15,297.65,296.26,297.53,297.55,296.42,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,13.24,0.0,0.0,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.75,297.15,293.15,0.0,0.0,297.55,1.0,0.68,0.25,298.76,297.15,293.15,0.0,0.0,297.55,1.0,0.68,0.26,298.9,297.15,293.15,0.0,0.0,297.55,1.0,0.7,0.2,298.51,297.15,293.15,0.0,0.0,297.55,1.0,0.62,0.26,298.43,297.15,293.15,0.0,0.0,297.55,1.0,0.61,1.26,297.55,291.15,297.73,296.35,297.73,298.77,297.55,1.0,0.47,1.0,1.0,0.0,1.0,2.68,2.68,0.0,2.07,0.0,0.0,0.0,66.28,67.86,411.31,0.0,1399.79,0.0,282.49,290.49,302.16,306.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,298.23,297.15,293.15,0.0,0.0,292.61,1.0,0.88,0.28,298.33,297.15,293.15,0.0,0.0,292.61,1.0,0.9,0.3,298.44,297.15,293.15,0.0,0.0,292.61,1.0,0.95,0.22,298.07,297.15,293.15,0.0,0.0,292.61,1.0,0.8,0.3,297.94,297.15,293.15,0.0,0.0,292.61,1.0,0.77,1.41,292.61,291.15,297.82,296.44,297.82,298.3,292.61,1.0,0.53,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.32,0.61,0.61,0.0,83.33,85.68,41121.73,0.0,1976.74,0.0,284.28,291.43,299.76,302.22,293.15,293.15,283.15,13156.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.37,1.82,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8551.2,0.0,163.54,2275.33,0.0,1564.53,0.43,1.0,0.0,3.0,1.0,0.0
18168300.0,297.89,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.31,298.01,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.24,297.73,297.15,293.15,0.0,0.0,292.43,1.0,0.9,0.33,297.54,297.15,293.15,0.0,0.0,292.43,1.0,0.84,1.55,292.43,291.15,297.9,296.53,297.9,297.96,292.43,1.0,0.58,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.56,0.66,0.66,0.0,101.37,103.5,48281.03,0.0,2652.7,0.0,284.43,291.25,299.57,302.1,293.15,293.15,283.15,14641.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9272.82,0.0,261.87,2275.33,0.0,1488.39,0.51,1.0,0.0,3.0,1.0,0.0
18168600.0,297.72,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.34,297.83,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.35,297.91,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,297.55,297.15,293.15,0.0,0.0,292.32,1.0,0.98,0.35,297.33,297.15,293.15,0.0,0.0,292.32,1.0,0.87,1.68,292.32,291.15,297.98,296.61,297.98,297.77,292.32,1.0,0.63,0.81,1.0,0.19,0.81,3.59,3.59,0.0,2.78,0.71,0.71,0.0,119.36,121.32,54753.15,0.0,3390.18,0.0,284.44,291.09,299.69,302.56,293.15,293.15,283.15,15013.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9953.28,0.0,365.12,2275.33,0.0,1804.74,0.57,1.0,0.0,3.0,1.0,0.0
18168900.0,297.62,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.36,297.71,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.38,297.79,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.28,297.44,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.38,297.2,297.15,293.15,0.0,0.0,292.24,1.0,0.88,1.81,292.24,291.15,298.07,296.68,298.07,297.66,292.24,1.0,0.68,0.75,1.0,0.25,0.75,3.85,3.85,0.0,2.98,0.76,0.76,0.0,137.32,139.14,60728.61,0.0,4184.66,0.0,284.44,290.97,299.74,302.92,293.15,293.15,283.15,15152.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.23,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10616.93,0.0,484.23,2275.33,0.0,2088.57,0.63,1.0,0.0,3.0,1.0,0.0
18169200.0,297.55,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.38,297.63,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.4,297.7,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.3,297.36,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.4,297.11,297.15,293.15,0.0,0.0,292.18,1.0,0.88,1.92,292.18,291.15,298.15,296.74,298.15,297.57,292.18,1.0,0.72,0.69,1.0,0.31,0.69,4.1,4.1,0.0,3.17,0.81,0.81,0.0,155.25,156.96,66267.62,0.0,5032.65,0.0,284.44,290.87,299.79,303.26,293.15,293.15,283.15,15299.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.46,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11274.65,0.0,620.23,2275.33,0.0,2328.97,0.69,1.0,0.0,3.0,1.0,0.0
18169500.0,297.49,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.43,297.62,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.32,297.29,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.43,297.03,297.15,293.15,0.0,0.0,292.15,1.0,0.86,2.03,292.15,291.15,298.23,296.79,298.23,297.5,292.15,1.0,0.76,0.62,1.0,0.38,0.62,4.33,4.33,0.0,3.35,0.85,0.85,0.0,173.16,174.78,71371.79,0.0,5930.91,1.0,284.44,290.8,299.83,303.56,293.15,293.15,283.15,15485.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.69,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11914.98,0.0,769.33,2275.33,0.0,2530.69,0.74,1.0,0.0,3.0,1.0,0.0
18169800.0,297.44,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.43,297.49,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.45,297.55,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,297.23,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.45,296.96,297.15,293.15,0.0,0.0,292.13,1.0,0.82,2.13,292.13,291.15,298.32,296.84,298.32,297.44,292.13,1.0,0.8,0.55,1.0,0.45,0.55,4.55,4.55,0.0,3.52,0.9,0.9,0.0,191.05,192.6,76061.94,0.0,6877.19,1.0,284.44,290.74,299.88,303.84,293.15,293.15,283.15,15706.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.89,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12532.38,0.0,926.27,2275.33,0.0,2699.03,0.79,1.0,0.0,3.0,1.0,0.0
18170100.0,297.39,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.45,297.43,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.35,297.17,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.47,296.89,297.15,293.15,0.0,0.0,292.08,1.0,0.78,2.23,292.08,291.15,298.4,296.89,298.4,297.38,292.08,1.0,0.84,0.48,1.0,0.52,0.48,4.75,4.75,0.0,3.68,0.94,0.94,0.0,208.95,210.42,81256.53,0.0,7869.83,1.0,284.44,290.66,299.92,304.15,293.15,293.15,283.15,16769.46,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.13,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13263.58,0.0,1151.02,2275.33,0.0,2852.92,0.85,1.0,0.0,3.0,1.0,0.0
18170400.0,297.34,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.46,297.37,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.49,297.42,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.36,297.11,297.15,293.15,0.0,0.0,291.97,1.0,0.99,0.49,296.82,297.15,293.15,0.0,0.0,291.97,1.0,0.72,2.32,291.97,291.15,298.48,296.93,298.48,297.32,291.97,1.0,0.87,0.4,1.0,0.6,0.4,4.95,4.95,0.0,3.83,0.98,0.98,0.0,226.83,228.24,87122.95,0.0,8906.12,1.0,284.42,290.53,299.96,304.5,293.15,293.15,283.15,18905.61,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.41,4.1,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14137.36,0.0,1482.47,2275.33,0.0,3021.93,0.93,1.0,0.0,3.0,1.0,0.0
18170700.0,297.29,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.48,297.3,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.51,297.35,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.37,297.05,297.15,293.15,0.0,0.0,291.89,1.0,0.98,0.51,296.75,297.15,293.15,0.0,0.0,291.89,1.0,0.65,2.41,291.89,291.15,298.57,296.96,298.57,297.26,291.89,1.0,0.91,0.31,1.0,0.69,0.31,5.14,5.14,0.0,3.98,1.0,1.0,0.0,244.7,246.06,92429.7,0.0,9984.73,1.0,284.41,290.42,299.99,304.83,293.15,293.15,283.15,21122.81,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14948.2,0.0,1835.04,2275.33,0.0,3177.4,1.0,1.0,0.0,3.0,1.0,0.0
18171000.0,297.27,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.5,297.27,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.53,297.31,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.39,297.01,297.15,293.15,0.0,0.0,292.05,1.0,0.95,0.53,296.7,297.15,293.15,0.0,0.0,292.05,1.0,0.57,2.49,292.05,291.15,298.65,296.99,298.65,297.23,292.05,1.0,0.94,0.22,1.0,0.78,0.22,5.33,5.33,0.0,4.12,1.0,1.0,0.0,262.57,263.88,93805.67,0.0,11104.05,1.0,284.42,290.52,300.0,304.91,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15121.48,0.0,1835.04,2275.33,0.0,3231.79,1.0,1.0,0.0,3.0,1.0,0.0
18171300.0,297.24,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.59,297.25,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.44,296.96,297.15,293.15,0.0,0.0,292.08,1.0,0.92,0.59,296.71,297.15,293.15,0.0,0.0,292.08,0.93,0.49,2.26,292.08,291.15,298.73,297.02,298.73,297.18,292.08,1.0,0.94,0.14,1.0,0.86,0.14,5.33,5.33,0.0,4.13,1.0,1.0,0.0,281.86,281.7,94008.16,0.0,11291.89,1.0,284.43,290.54,300.02,304.95,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15165.17,0.0,1835.04,2275.33,0.0,3245.2,1.0,1.0,0.0,3.0,1.0,0.0
18171600.0,297.2,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.66,297.2,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.48,296.89,297.15,293.15,0.0,0.0,292.05,1.0,0.88,0.66,296.77,297.15,293.15,0.0,0.0,292.05,0.86,0.43,1.96,292.05,291.15,298.82,297.03,298.82,297.13,292.05,1.0,0.94,0.06,1.0,0.94,0.06,5.26,5.26,0.0,4.07,1.0,1.0,0.0,299.6,299.52,93746.16,0.0,11099.42,1.0,284.42,290.52,300.03,304.96,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15141.11,0.0,1835.04,2275.33,0.0,3236.05,1.0,1.0,0.0,3.0,1.0,0.0
18171900.0,297.17,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,292.01,1.0,0.99,0.71,297.16,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,296.81,297.15,293.15,0.0,0.0,292.01,1.0,0.82,0.71,296.83,297.15,293.15,0.0,0.0,292.01,0.8,0.37,1.71,292.01,291.15,298.9,297.05,298.9,297.1,292.0,1.0,0.94,0.0,1.0,1.0,0.0,5.22,5.22,0.0,4.04,1.0,1.0,0.0,317.3,317.34,94052.16,0.0,11001.0,1.0,284.35,290.47,300.05,305.01,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15272.17,0.0,1835.04,2275.33,0.0,3238.41,1.0,1.0,0.0,3.0,1.0,0.0
18172200.0,297.09,297.15,293.15,0.0,0.0,291.71,1.0,0.99,0.73,297.01,297.15,293.15,0.0,0.0,291.71,1.0,0.97,0.77,297.08,297.15,293.15,0.0,0.0,291.71,1.0,0.99,0.57,296.72,297.15,293.15,0.0,0.0,291.71,0.98,0.74,0.71,296.88,297.15,293.15,0.0,0.0,291.71,0.74,0.32,1.5,291.71,291.15,298.98,297.05,298.98,297.02,291.71,1.0,0.94,0.0,1.0,1.0,0.0,5.15,5.15,0.0,3.98,1.0,1.0,0.0,335.59,335.16,97590.66,0.0,10797.46,1.0,283.79,290.14,300.07,305.23,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15947.0,0.0,1835.04,2275.33,0.0,3332.68,1.0,1.0,0.0,3.0,1.0,0.0
18172500.0,296.97,297.15,293.15,0.0,0.0,291.31,1.0,0.96,0.78,296.87,297.15,293.15,0.0,0.0,291.31,1.0,0.92,0.82,296.95,297.15,293.15,0.0,0.0,291.31,1.0,0.96,0.61,296.72,297.15,293.15,0.0,0.0,291.31,0.92,0.67,0.64,296.9,297.15,293.15,0.0,0.0,291.31,0.71,0.3,1.38,291.31,291.15,299.07,297.04,299.07,296.92,291.31,1.0,0.94,0.0,1.0,1.0,0.0,5.08,5.08,0.0,3.93,1.0,1.0,0.0,352.53,352.98,102559.5,0.0,10611.68,1.0,283.0,289.69,300.07,305.54,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17201.28,0.0,1835.04,2275.33,0.0,3440.33,1.0,1.0,0.0,3.0,1.0,0.0
18172800.0,296.84,297.15,293.15,0.0,0.0,291.03,1.0,0.91,0.82,296.76,297.15,293.15,0.0,0.0,291.03,0.99,0.86,0.82,296.81,297.15,293.15,0.0,0.0,291.03,1.0,0.9,0.63,296.76,297.15,293.15,0.0,0.0,291.03,0.87,0.6,0.58,296.87,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,299.15,297.03,299.15,296.86,291.03,1.0,0.94,0.0,1.0,1.0,0.0,5.08,5.08,0.0,3.93,0.98,0.98,0.0,371.02,370.8,106501.86,0.0,10770.58,1.0,282.41,289.35,300.05,305.71,293.15,293.15,280.95,21626.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18005.75,0.0,1837.13,2275.33,0.0,3537.04,1.0,1.0,0.0,3.0,1.0,0.0
18173100.0,296.76,297.15,293.15,0.0,0.0,290.46,0.96,0.84,0.77,296.72,297.15,293.15,0.0,0.0,290.46,0.93,0.78,0.75,296.73,297.15,293.15,0.0,0.0,290.46,0.95,0.83,0.59,296.78,297.15,293.15,0.0,0.0,290.46,0.82,0.53,0.52,296.81,297.15,293.15,0.0,0.0,290.47,0.68,0.3,1.39,290.46,291.15,299.27,297.04,299.27,296.81,290.46,1.0,0.91,0.0,1.0,1.0,0.0,4.81,4.81,0.0,3.72,0.9,0.9,0.0,385.43,384.07,109307.88,0.0,9572.6,1.0,281.6,288.79,300.05,305.95,293.15,293.15,280.05,24363.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19238.61,0.0,1848.53,2275.33,0.0,3601.24,1.0,1.0,0.0,3.0,1.0,0.0
18173400.0,296.84,297.15,293.15,0.0,0.0,290.49,0.92,0.79,0.71,296.78,297.15,293.15,0.0,0.0,290.49,0.89,0.71,0.68,296.77,297.15,293.15,0.0,0.0,290.49,0.91,0.76,0.54,296.85,297.15,293.15,0.0,0.0,290.49,0.78,0.48,0.46,296.78,297.15,293.15,0.0,0.0,290.49,0.67,0.3,1.39,290.49,291.15,299.45,297.1,299.45,296.8,290.49,1.0,0.88,0.0,1.0,1.0,0.0,4.55,4.55,0.0,3.52,0.87,0.87,0.0,390.54,389.45,103988.01,0.0,8461.41,1.0,282.07,288.93,300.07,305.55,293.15,293.15,280.65,26349.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17736.38,0.0,1856.83,2275.33,0.0,3464.81,1.0,1.0,0.0,3.0,1.0,0.0
18173700.0,296.99,297.15,293.15,0.0,0.0,290.78,0.9,0.76,0.69,296.9,297.15,293.15,0.0,0.0,290.78,0.86,0.67,0.64,296.9,297.15,293.15,0.0,0.0,290.78,0.88,0.71,0.5,296.96,297.15,293.15,0.0,0.0,290.78,0.76,0.44,0.43,296.8,297.15,293.15,0.0,0.0,290.78,0.67,0.3,1.39,290.78,291.15,299.68,297.21,299.68,296.92,290.79,1.0,0.86,0.0,1.0,1.0,0.0,4.39,4.39,0.0,3.39,0.87,0.87,0.0,390.75,390.1,98169.16,0.0,7774.5,1.0,282.85,289.31,300.17,305.26,293.15,293.15,281.55,26391.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16284.1,0.0,1857.0,2275.33,0.0,3285.83,1.0,1.0,0.0,3.0,1.0,0.0
18174000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.68,297.02,297.15,293.15,0.0,0.0,291.11,0.85,0.64,0.62,297.02,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.49,297.06,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.41,296.85,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,299.95,297.34,299.95,297.06,291.11,1.0,0.85,0.0,1.0,1.0,0.0,4.3,4.3,0.0,3.33,0.9,0.9,0.0,389.3,389.04,94736.95,0.0,7437.09,1.0,283.45,289.67,300.32,305.26,293.15,293.15,282.15,25062.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15762.55,0.0,1851.45,2275.33,0.0,3135.95,1.0,1.0,0.0,3.0,1.0,0.0
18174300.0,297.19,297.15,293.15,0.0,0.0,291.11,0.9,0.76,0.68,297.1,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.61,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.68,0.48,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.4,296.9,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,300.25,297.5,300.25,297.13,291.11,1.0,0.85,0.0,1.0,1.0,0.0,4.28,4.28,0.0,3.31,0.9,0.9,0.0,388.19,388.13,97165.51,0.0,7356.47,1.0,283.24,289.64,300.52,305.7,293.15,293.15,281.85,24756.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16528.06,0.0,1850.17,2275.33,0.0,3138.39,1.0,1.0,0.0,3.0,1.0,0.0
18174600.0,297.22,297.15,293.15,0.0,0.0,291.2,0.9,0.77,0.69,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.6,297.12,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.74,0.42,0.4,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.57,297.67,300.57,297.17,291.2,1.0,0.85,0.0,1.0,1.0,0.0,4.29,4.29,0.0,3.32,0.91,0.91,0.0,387.87,387.94,98790.87,0.0,7363.59,1.0,283.21,289.7,300.68,305.89,293.15,293.15,281.85,24336.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16718.52,0.0,1848.42,2275.33,0.0,3120.37,1.0,1.0,0.0,3.0,1.0,0.0
18174900.0,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.41,296.93,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,300.89,297.84,300.88,297.17,291.17,1.0,0.85,0.0,1.0,1.0,0.0,4.3,4.3,0.0,3.32,0.9,0.9,0.0,388.58,388.67,102265.46,0.0,7409.3,1.0,282.9,289.6,300.82,306.15,293.15,293.15,281.55,24784.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17294.84,0.0,1850.29,2275.33,0.0,3146.54,1.0,1.0,0.0,3.0,1.0,0.0
18175200.0,297.23,297.15,293.15,0.0,0.0,291.09,0.91,0.8,0.72,297.17,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.61,297.14,297.15,293.15,0.0,0.0,291.09,0.86,0.66,0.47,297.18,297.15,293.15,0.0,0.0,291.09,0.75,0.43,0.41,296.95,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.2,298.0,301.2,297.19,291.09,1.0,0.85,0.0,1.0,1.0,0.0,4.32,4.32,0.0,3.34,0.9,0.9,0.0,390.29,390.46,106919.87,0.0,7526.07,1.0,282.42,289.45,301.01,306.69,293.15,293.15,280.95,25000.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18709.77,0.0,1851.19,2275.33,0.0,3187.81,1.0,1.0,0.0,3.0,1.0,0.0
18175500.0,297.26,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.73,297.2,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.62,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.14,0.75,0.43,0.42,296.97,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,301.49,298.15,301.49,297.21,291.14,1.0,0.86,0.0,1.0,1.0,0.0,4.36,4.36,0.0,3.38,0.9,0.9,0.0,393.23,393.51,109994.52,0.0,7705.92,1.0,282.21,289.44,301.16,307.07,293.15,293.15,280.65,24466.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19720.14,0.0,1848.96,2275.33,0.0,3195.88,1.0,1.0,0.0,3.0,1.0,0.0
18175800.0,297.26,297.15,293.15,0.0,0.0,291.24,0.93,0.83,0.75,297.2,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.24,0.75,0.44,0.43,296.97,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,301.76,298.26,301.76,297.21,291.24,1.0,0.87,0.0,1.0,1.0,0.0,4.4,4.4,0.0,3.41,0.91,0.91,0.0,397.39,397.72,111707.57,0.0,7891.34,1.0,282.17,289.49,301.25,307.15,293.15,293.15,280.65,24217.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19881.06,0.0,1847.92,2275.33,0.0,3191.36,1.0,1.0,0.0,3.0,1.0,0.0
18176100.0,297.25,297.15,293.15,0.0,0.0,291.2,0.93,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.2,0.76,0.45,0.44,296.98,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.2,291.15,301.98,298.34,301.98,297.21,291.2,1.0,0.87,0.0,1.0,1.0,0.0,4.45,4.45,0.0,3.44,0.91,0.91,0.0,402.76,403.09,114846.2,0.0,8123.08,1.0,281.87,289.39,301.33,307.39,293.15,293.15,280.35,24518.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20610.54,0.0,1849.18,2275.33,0.0,3229.71,1.0,1.0,0.0,3.0,1.0,0.0
18176400.0,297.27,297.15,293.15,0.0,0.0,291.22,0.94,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.22,0.86,0.68,0.65,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.68,0.48,297.22,297.15,293.15,0.0,0.0,291.22,0.76,0.46,0.45,297.0,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,302.15,298.38,302.15,297.23,291.22,1.0,0.88,0.0,1.0,1.0,0.0,4.51,4.51,0.0,3.48,0.91,0.91,0.0,409.06,409.52,116962.09,0.0,8405.44,1.0,281.69,289.36,301.38,307.65,293.15,293.15,279.75,24143.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21989.68,0.0,1847.61,2275.33,0.0,3260.68,1.0,1.0,0.0,3.0,1.0,0.0
18176700.0,297.28,297.15,293.15,0.0,0.0,291.32,0.95,0.89,0.8,297.24,297.15,293.15,0.0,0.0,291.32,0.87,0.69,0.66,297.2,297.15,293.15,0.0,0.0,291.32,0.86,0.69,0.48,297.22,297.15,293.15,0.0,0.0,291.32,0.77,0.48,0.46,297.01,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,302.28,298.38,302.28,297.24,291.32,1.0,0.89,0.0,1.0,1.0,0.0,4.57,4.57,0.0,3.53,0.93,0.93,0.0,409.67,410.0,117425.16,0.0,8669.17,1.0,281.74,289.42,301.38,307.68,293.15,293.15,278.85,23431.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22036.97,0.0,1844.65,2275.33,0.0,3269.53,1.0,1.0,0.0,3.0,1.0,0.0
18177000.0,297.29,297.15,293.15,0.0,0.0,291.42,0.96,0.92,0.82,297.25,297.15,293.15,0.0,0.0,291.42,0.88,0.71,0.68,297.21,297.15,293.15,0.0,0.0,291.42,0.87,0.7,0.49,297.23,297.15,293.15,0.0,0.0,291.42,0.78,0.49,0.47,297.02,297.15,293.15,0.0,0.0,291.42,0.66,0.3,1.39,291.42,291.15,302.41,298.37,302.41,297.25,291.42,1.0,0.9,0.0,1.0,1.0,0.0,4.63,4.63,0.0,3.58,0.95,0.95,0.0,409.64,410.0,117881.81,0.0,8964.43,1.0,281.79,289.48,301.37,307.69,293.15,293.15,278.25,22619.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22083.71,0.0,1841.27,2275.33,0.0,3279.39,1.0,1.0,0.0,3.0,1.0,0.0
18177300.0,297.29,297.15,293.15,0.0,0.0,291.51,0.97,0.94,0.85,297.26,297.15,293.15,0.0,0.0,291.51,0.89,0.73,0.7,297.22,297.15,293.15,0.0,0.0,291.51,0.88,0.71,0.5,297.23,297.15,293.15,0.0,0.0,291.51,0.79,0.5,0.48,297.04,297.15,293.15,0.0,0.0,291.51,0.67,0.3,1.39,291.51,291.15,302.52,298.35,302.52,297.26,291.51,1.0,0.91,0.0,1.0,1.0,0.0,4.71,4.71,0.0,3.64,0.98,0.98,0.0,409.61,410.0,118329.09,0.0,9290.2,1.0,281.83,289.54,301.36,307.7,293.15,293.15,278.15,21795.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22126.18,0.0,1837.84,2275.33,0.0,3292.12,1.0,1.0,0.0,3.0,1.0,0.0
18177600.0,297.3,297.15,293.15,0.0,0.0,291.59,0.98,0.97,0.87,297.27,297.15,293.15,0.0,0.0,291.59,0.9,0.75,0.72,297.22,297.15,293.15,0.0,0.0,291.59,0.89,0.72,0.51,297.23,297.15,293.15,0.0,0.0,291.59,0.8,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.59,0.67,0.3,1.39,291.59,291.15,302.63,298.33,302.63,297.26,291.6,1.0,0.92,0.0,1.0,1.0,0.0,4.78,4.78,0.0,3.7,1.0,1.0,0.0,409.6,410.0,118742.77,0.0,9640.65,1.0,281.87,289.59,301.33,307.7,293.15,293.15,278.15,21128.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22162.12,0.0,1835.07,2275.33,0.0,3307.26,1.0,1.0,0.0,3.0,1.0,0.0
18177900.0,297.3,297.15,293.15,0.0,0.0,291.68,0.99,0.99,0.89,297.28,297.15,293.15,0.0,0.0,291.68,0.91,0.78,0.74,297.23,297.15,293.15,0.0,0.0,291.68,0.89,0.73,0.52,297.24,297.15,293.15,0.0,0.0,291.68,0.81,0.53,0.51,297.06,297.15,293.15,0.0,0.0,291.68,0.67,0.3,1.39,291.68,291.15,302.73,298.3,302.73,297.27,291.68,1.0,0.93,0.0,1.0,1.0,0.0,4.86,4.86,0.0,3.76,1.0,1.0,0.0,409.58,410.0,119088.26,0.0,10011.92,1.0,281.89,289.63,301.3,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22183.88,0.0,1835.04,2275.33,0.0,3323.8,1.0,1.0,0.0,3.0,1.0,0.0
18178200.0,297.31,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.9,297.28,297.15,293.15,0.0,0.0,291.73,0.92,0.8,0.76,297.23,297.15,293.15,0.0,0.0,291.73,0.9,0.75,0.52,297.23,297.15,293.15,0.0,0.0,291.73,0.82,0.55,0.53,297.07,297.15,293.15,0.0,0.0,291.73,0.67,0.3,1.39,291.73,291.15,302.82,298.26,302.82,297.27,291.73,1.0,0.94,0.0,1.0,1.0,0.0,4.92,4.92,0.0,3.81,1.0,1.0,0.0,409.72,410.0,119299.47,0.0,10315.67,1.0,281.9,289.66,301.26,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22193.55,0.0,1835.04,2275.33,0.0,3341.08,1.0,1.0,0.0,3.0,1.0,0.0
18178500.0,297.32,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.9,297.28,297.15,293.15,0.0,0.0,291.76,0.94,0.82,0.78,297.22,297.15,293.15,0.0,0.0,291.76,0.91,0.76,0.53,297.23,297.15,293.15,0.0,0.0,291.76,0.83,0.56,0.54,297.07,297.15,293.15,0.0,0.0,291.76,0.67,0.3,1.39,291.76,291.15,302.9,298.22,302.89,297.27,291.76,1.0,0.94,0.0,1.0,1.0,0.0,4.97,4.97,0.0,3.85,1.0,1.0,0.0,409.74,410.0,119439.66,0.0,10564.38,1.0,281.89,289.66,301.22,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22190.26,0.0,1835.04,2275.33,0.0,3358.05,1.0,1.0,0.0,3.0,1.0,0.0
18178800.0,297.34,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.9,297.27,297.15,293.15,0.0,0.0,291.79,0.95,0.84,0.8,297.22,297.15,293.15,0.0,0.0,291.79,0.92,0.77,0.54,297.22,297.15,293.15,0.0,0.0,291.79,0.83,0.58,0.55,297.08,297.15,293.15,0.0,0.0,291.79,0.68,0.3,1.39,291.79,291.15,302.96,298.17,302.96,297.27,291.79,1.0,0.95,0.0,1.0,1.0,0.0,5.02,5.02,0.0,3.88,1.0,1.0,0.0,409.76,410.0,119548.98,0.0,10800.66,1.0,281.88,289.66,301.17,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22182.29,0.0,1835.04,2275.33,0.0,3375.35,1.0,1.0,0.0,3.0,1.0,0.0
18179100.0,297.35,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.9,297.27,297.15,293.15,0.0,0.0,291.8,0.96,0.86,0.82,297.21,297.15,293.15,0.0,0.0,291.8,0.92,0.78,0.55,297.22,297.15,293.15,0.0,0.0,291.8,0.84,0.59,0.56,297.08,297.15,293.15,0.0,0.0,291.8,0.68,0.3,1.39,291.8,291.15,303.02,298.12,303.02,297.28,291.8,1.0,0.95,0.0,1.0,1.0,0.0,5.06,5.06,0.0,3.92,1.0,1.0,0.0,409.79,410.0,119621.7,0.0,11014.4,1.0,281.87,289.65,301.13,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22170.01,0.0,1835.04,2275.33,0.0,3392.69,1.0,1.0,0.0,3.0,1.0,0.0
18179400.0,297.36,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.89,297.26,297.15,293.15,0.0,0.0,291.8,0.97,0.88,0.84,297.2,297.15,293.15,0.0,0.0,291.8,0.93,0.79,0.55,297.21,297.15,293.15,0.0,0.0,291.8,0.85,0.6,0.57,297.08,297.15,293.15,0.0,0.0,291.8,0.68,0.3,1.39,291.8,291.15,303.08,298.08,303.08,297.27,291.8,1.0,0.96,0.0,1.0,1.0,0.0,5.1,5.1,0.0,3.94,1.0,1.0,0.0,409.81,410.0,119663.08,0.0,11202.93,1.0,281.85,289.64,301.08,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22154.18,0.0,1835.04,2275.33,0.0,3409.63,1.0,1.0,0.0,3.0,1.0,0.0
18179700.0,297.37,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.89,297.26,297.15,293.15,0.0,0.0,291.8,0.97,0.9,0.85,297.19,297.15,293.15,0.0,0.0,291.8,0.93,0.8,0.56,297.2,297.15,293.15,0.0,0.0,291.8,0.85,0.61,0.58,297.08,297.15,293.15,0.0,0.0,291.8,0.68,0.3,1.39,291.8,291.15,303.12,298.03,303.12,297.27,291.8,1.0,0.96,0.0,1.0,1.0,0.0,5.13,5.13,0.0,3.97,1.0,1.0,0.0,409.83,410.0,119684.52,0.0,11370.64,1.0,281.83,289.62,301.04,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22136.33,0.0,1835.04,2275.33,0.0,3425.82,1.0,1.0,0.0,3.0,1.0,0.0
18180000.0,297.37,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.89,297.25,297.15,293.15,0.0,0.0,291.79,0.98,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.79,0.94,0.8,0.56,297.2,297.15,293.15,0.0,0.0,291.79,0.86,0.61,0.59,297.07,297.15,293.15,0.0,0.0,291.79,0.68,0.3,1.39,291.79,291.15,303.15,297.99,303.15,297.27,291.79,1.0,0.97,0.0,1.0,1.0,0.0,5.16,5.16,0.0,3.99,1.0,1.0,0.0,409.85,410.0,119696.52,0.0,11522.8,1.0,281.81,289.6,300.99,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22118.08,0.0,1835.04,2275.33,0.0,3440.92,1.0,1.0,0.0,3.0,1.0,0.0
18180300.0,297.38,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.88,297.24,297.15,293.15,0.0,0.0,291.78,0.99,0.94,0.88,297.18,297.15,293.15,0.0,0.0,291.78,0.94,0.81,0.57,297.19,297.15,293.15,0.0,0.0,291.78,0.86,0.62,0.59,297.07,297.15,293.15,0.0,0.0,291.79,0.68,0.3,1.39,291.78,291.15,303.17,297.95,303.17,297.27,291.78,1.0,0.97,0.0,1.0,1.0,0.0,5.19,5.19,0.0,4.01,1.0,1.0,0.0,409.86,410.0,119714.98,0.0,11661.88,1.0,281.79,289.58,300.95,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22101.66,0.0,1835.04,2275.33,0.0,3453.77,1.0,1.0,0.0,3.0,1.0,0.0
18180600.0,297.38,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.88,297.24,297.15,293.15,0.0,0.0,291.78,0.99,0.95,0.9,297.17,297.15,293.15,0.0,0.0,291.78,0.95,0.81,0.57,297.19,297.15,293.15,0.0,0.0,291.78,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.78,0.68,0.3,1.39,291.78,291.15,303.17,297.92,303.17,297.27,291.78,1.0,0.97,0.0,1.0,1.0,0.0,5.21,5.21,0.0,4.03,1.0,1.0,0.0,409.87,410.0,119746.87,0.0,11790.48,1.0,281.78,289.57,300.92,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22089.5,0.0,1835.04,2275.33,0.0,3463.93,1.0,1.0,0.0,3.0,1.0,0.0
18180900.0,297.38,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.88,297.24,297.15,293.15,0.0,0.0,291.78,1.0,0.97,0.91,297.17,297.15,293.15,0.0,0.0,291.78,0.95,0.82,0.57,297.18,297.15,293.15,0.0,0.0,291.78,0.87,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.78,0.68,0.3,1.39,291.78,291.15,303.15,297.9,303.15,297.27,291.78,1.0,0.98,0.0,1.0,1.0,0.0,5.23,5.23,0.0,4.05,1.0,1.0,0.0,409.88,410.0,119794.7,0.0,11912.17,1.0,281.77,289.56,300.9,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22081.96,0.0,1835.04,2275.33,0.0,3471.61,1.0,1.0,0.0,3.0,1.0,0.0
18181200.0,297.38,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.87,297.24,297.15,293.15,0.0,0.0,291.78,1.0,0.98,0.92,297.17,297.15,293.15,0.0,0.0,291.78,0.95,0.82,0.57,297.18,297.15,293.15,0.0,0.0,291.78,0.87,0.64,0.61,297.06,297.15,293.15,0.0,0.0,291.78,0.68,0.3,1.39,291.78,291.15,303.13,297.88,303.13,297.27,291.78,1.0,0.98,0.0,1.0,1.0,0.0,5.25,5.25,0.0,4.06,1.0,1.0,0.0,409.95,410.0,119823.71,0.0,11996.94,1.0,281.76,289.56,300.88,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22077.41,0.0,1835.04,2275.33,0.0,3476.9,1.0,1.0,0.0,3.0,1.0,0.0
18181500.0,297.38,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.87,297.25,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.92,297.16,297.15,293.15,0.0,0.0,291.78,0.95,0.82,0.58,297.18,297.15,293.15,0.0,0.0,291.78,0.87,0.64,0.61,297.06,297.15,293.15,0.0,0.0,291.78,0.68,0.3,1.39,291.78,291.15,303.1,297.87,303.1,297.27,291.78,1.0,0.98,0.0,1.0,1.0,0.0,5.25,5.25,0.0,4.06,1.0,1.0,0.0,409.97,410.0,119829.75,0.0,12029.16,1.0,281.76,289.56,300.87,307.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22073.21,0.0,1835.04,2275.33,0.0,3479.45,1.0,1.0,0.0,3.0,1.0,0.0
18181800.0,297.38,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.87,297.26,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.92,297.16,297.15,293.15,0.0,0.0,291.78,0.95,0.82,0.58,297.18,297.15,293.15,0.0,0.0,291.78,0.87,0.65,0.62,297.06,297.15,293.15,0.0,0.0,291.78,0.68,0.3,1.39,291.78,291.15,303.07,297.87,303.07,297.27,291.78,1.0,0.98,0.0,1.0,1.0,0.0,5.26,5.26,0.0,4.07,1.0,1.0,0.0,409.97,410.0,119857.09,0.0,12057.78,1.0,281.76,289.56,300.87,307.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22073.04,0.0,1835.04,2275.33,0.0,3479.58,1.0,1.0,0.0,3.0,1.0,0.0
18182100.0,297.38,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.87,297.28,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.92,297.16,297.15,293.15,0.0,0.0,291.78,0.95,0.83,0.58,297.18,297.15,293.15,0.0,0.0,291.78,0.88,0.65,0.62,297.06,297.15,293.15,0.0,0.0,291.78,0.68,0.3,1.39,291.78,291.15,303.04,297.87,303.04,297.27,291.78,1.0,0.98,0.0,1.0,1.0,0.0,5.26,5.26,0.0,4.07,1.0,1.0,0.0,409.97,410.0,119902.33,0.0,12085.16,1.0,281.76,289.57,300.87,307.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22077.78,0.0,1835.04,2275.33,0.0,3477.87,1.0,1.0,0.0,3.0,1.0,0.0
18182400.0,297.37,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.87,297.3,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.92,297.16,297.15,293.15,0.0,0.0,291.8,0.96,0.83,0.58,297.18,297.15,293.15,0.0,0.0,291.8,0.88,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.8,0.68,0.3,1.39,291.8,291.15,303.03,297.88,303.03,297.28,291.8,1.0,0.98,0.0,1.0,1.0,0.0,5.27,5.27,0.0,4.07,1.0,1.0,0.0,409.97,410.0,119968.23,0.0,12113.17,1.0,281.78,289.58,300.88,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22087.0,0.0,1835.04,2275.33,0.0,3474.13,1.0,1.0,0.0,3.0,1.0,0.0
18182700.0,297.37,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.87,297.32,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.92,297.16,297.15,293.15,0.0,0.0,291.82,0.96,0.83,0.58,297.18,297.15,293.15,0.0,0.0,291.82,0.88,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.82,0.68,0.3,1.38,291.82,291.15,303.02,297.9,303.03,297.28,291.82,1.0,0.98,0.0,1.0,1.0,0.0,5.27,5.27,0.0,4.08,1.0,1.0,0.0,409.97,410.0,120054.8,0.0,12143.24,1.0,281.79,289.6,300.9,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22100.82,0.0,1835.04,2275.33,0.0,3468.52,1.0,1.0,0.0,3.0,1.0,0.0
18183000.0,297.38,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.87,297.34,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.92,297.17,297.15,293.15,0.0,0.0,291.85,0.96,0.83,0.58,297.18,297.15,293.15,0.0,0.0,291.85,0.88,0.67,0.64,297.07,297.15,293.15,0.0,0.0,291.85,0.68,0.3,1.38,291.85,291.15,303.04,297.92,303.04,297.29,291.85,1.0,0.98,0.0,1.0,1.0,0.0,5.28,5.28,0.0,4.08,1.0,1.0,0.0,409.97,410.0,120162.56,0.0,12176.9,1.0,281.81,289.63,300.92,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22119.36,0.0,1835.04,2275.33,0.0,3461.15,1.0,1.0,0.0,3.0,1.0,0.0
18183300.0,297.38,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.87,297.36,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.92,297.17,297.15,293.15,0.0,0.0,291.89,0.96,0.84,0.59,297.18,297.15,293.15,0.0,0.0,291.89,0.89,0.67,0.64,297.07,297.15,293.15,0.0,0.0,291.89,0.68,0.3,1.38,291.89,291.15,303.08,297.95,303.08,297.3,291.89,1.0,0.98,0.0,1.0,1.0,0.0,5.29,5.29,0.0,4.09,1.0,1.0,0.0,409.96,410.0,120292.14,0.0,12215.36,1.0,281.84,289.66,300.95,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22142.46,0.0,1835.04,2275.33,0.0,3452.03,1.0,1.0,0.0,3.0,1.0,0.0
18183600.0,297.38,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.87,297.39,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.91,297.18,297.15,293.15,0.0,0.0,291.94,0.96,0.84,0.59,297.19,297.15,293.15,0.0,0.0,291.94,0.89,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.94,0.68,0.3,1.38,291.94,291.15,303.15,297.99,303.15,297.31,291.94,1.0,0.98,0.0,1.0,1.0,0.0,5.29,5.29,0.0,4.09,1.0,1.0,0.0,409.96,410.0,120441.95,0.0,12258.73,1.0,281.87,289.7,300.99,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22170.11,0.0,1835.04,2275.33,0.0,3441.33,1.0,1.0,0.0,3.0,1.0,0.0
18183900.0,297.39,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.87,297.41,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.91,297.18,297.15,293.15,0.0,0.0,292.0,0.96,0.85,0.59,297.19,297.15,293.15,0.0,0.0,292.0,0.89,0.69,0.65,297.08,297.15,293.15,0.0,0.0,292.0,0.68,0.3,1.38,292.0,291.15,303.23,298.02,303.23,297.33,292.0,1.0,0.99,0.0,1.0,1.0,0.0,5.3,5.3,0.0,4.1,1.0,1.0,0.0,409.95,410.0,120598.03,0.0,12307.62,1.0,281.9,289.75,301.02,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22200.42,0.0,1835.04,2275.33,0.0,3430.47,1.0,1.0,0.0,3.0,1.0,0.0
18184200.0,297.4,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.87,297.44,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.91,297.19,297.15,293.15,0.0,0.0,292.05,0.97,0.85,0.6,297.19,297.15,293.15,0.0,0.0,292.05,0.9,0.69,0.66,297.09,297.15,293.15,0.0,0.0,292.05,0.69,0.3,1.38,292.05,291.15,303.32,298.06,303.32,297.34,292.05,1.0,0.99,0.0,1.0,1.0,0.0,5.31,5.31,0.0,4.11,1.0,1.0,0.0,409.95,410.0,120753.8,0.0,12362.58,1.0,281.94,289.79,301.06,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22230.8,0.0,1835.04,2275.33,0.0,3420.26,1.0,1.0,0.0,3.0,1.0,0.0
18184500.0,297.4,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.86,297.47,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.91,297.19,297.15,293.15,0.0,0.0,292.11,0.97,0.86,0.6,297.2,297.15,293.15,0.0,0.0,292.11,0.9,0.7,0.67,297.1,297.15,293.15,0.0,0.0,292.11,0.69,0.3,1.38,292.11,291.15,303.4,298.09,303.4,297.35,292.11,1.0,0.99,0.0,1.0,1.0,0.0,5.32,5.32,0.0,4.12,1.0,1.0,0.0,409.94,410.0,120910.45,0.0,12422.84,1.0,281.97,289.84,301.09,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22260.89,0.0,1835.04,2275.33,0.0,3410.47,1.0,1.0,0.0,3.0,1.0,0.0
18184800.0,297.41,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.86,297.5,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.91,297.19,297.15,293.15,0.0,0.0,292.16,0.97,0.87,0.61,297.2,297.15,293.15,0.0,0.0,292.16,0.91,0.71,0.68,297.11,297.15,293.15,0.0,0.0,292.16,0.69,0.3,1.38,292.16,291.15,303.48,298.13,303.48,297.37,292.16,1.0,0.99,0.0,1.0,1.0,0.0,5.33,5.33,0.0,4.13,1.0,1.0,0.0,409.94,410.0,121067.69,0.0,12487.84,1.0,282.0,289.88,301.13,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22290.65,0.0,1835.04,2275.33,0.0,3401.04,1.0,1.0,0.0,3.0,1.0,0.0
18185100.0,297.41,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.86,297.53,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.91,297.2,297.15,293.15,0.0,0.0,292.21,0.98,0.88,0.61,297.2,297.15,293.15,0.0,0.0,292.21,0.91,0.72,0.68,297.12,297.15,293.15,0.0,0.0,292.21,0.69,0.3,1.38,292.21,291.15,303.57,298.16,303.57,297.38,292.22,1.0,0.99,0.0,1.0,1.0,0.0,5.35,5.35,0.0,4.14,1.0,1.0,0.0,409.93,410.0,121225.05,0.0,12557.23,1.0,282.04,289.92,301.16,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22320.04,0.0,1835.04,2275.33,0.0,3391.95,1.0,1.0,0.0,3.0,1.0,0.0
18185400.0,297.42,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.86,297.56,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,292.27,0.98,0.89,0.62,297.2,297.15,293.15,0.0,0.0,292.27,0.92,0.73,0.69,297.12,297.15,293.15,0.0,0.0,292.27,0.69,0.3,1.38,292.27,291.15,303.65,298.19,303.65,297.39,292.27,1.0,0.99,0.0,1.0,1.0,0.0,5.36,5.36,0.0,4.15,1.0,1.0,0.0,409.93,410.0,121382.0,0.0,12630.38,1.0,282.07,289.96,301.19,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22349.05,0.0,1835.04,2275.33,0.0,3383.19,1.0,1.0,0.0,3.0,1.0,0.0
18185700.0,297.42,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.86,297.59,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,292.32,0.98,0.9,0.63,297.21,297.15,293.15,0.0,0.0,292.32,0.92,0.74,0.7,297.13,297.15,293.15,0.0,0.0,292.32,0.69,0.3,1.38,292.32,291.15,303.73,298.22,303.73,297.41,292.32,1.0,1.0,0.0,1.0,1.0,0.0,5.37,5.37,0.0,4.16,1.0,1.0,0.0,409.93,410.0,121538.7,0.0,12707.27,1.0,282.1,290.01,301.22,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22377.64,0.0,1835.04,2275.33,0.0,3374.75,1.0,1.0,0.0,3.0,1.0,0.0
18186000.0,297.43,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.85,297.62,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,292.38,0.99,0.9,0.63,297.21,297.15,293.15,0.0,0.0,292.38,0.93,0.75,0.71,297.14,297.15,293.15,0.0,0.0,292.38,0.69,0.3,1.38,292.38,291.15,303.82,298.25,303.82,297.42,292.38,1.0,1.0,0.0,1.0,1.0,0.0,5.39,5.39,0.0,4.17,1.0,1.0,0.0,409.92,410.0,121694.71,0.0,12787.68,1.0,282.13,290.05,301.25,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22405.83,0.0,1835.04,2275.33,0.0,3366.6,1.0,1.0,0.0,3.0,1.0,0.0
18186300.0,297.43,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.85,297.65,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,292.43,0.99,0.91,0.64,297.21,297.15,293.15,0.0,0.0,292.43,0.93,0.76,0.72,297.15,297.15,293.15,0.0,0.0,292.43,0.69,0.3,1.38,292.43,291.15,303.9,298.28,303.9,297.44,292.43,1.0,1.0,0.0,1.0,1.0,0.0,5.4,5.4,0.0,4.18,1.0,1.0,0.0,409.92,410.0,121850.13,0.0,12871.3,1.0,282.16,290.09,301.28,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22433.63,0.0,1835.04,2275.33,0.0,3358.78,1.0,1.0,0.0,3.0,1.0,0.0
18186600.0,297.44,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.85,297.68,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.89,297.21,297.15,293.15,0.0,0.0,292.48,1.0,0.92,0.65,297.21,297.15,293.15,0.0,0.0,292.48,0.94,0.77,0.73,297.16,297.15,293.15,0.0,0.0,292.48,0.69,0.3,1.39,292.48,291.15,303.98,298.31,303.98,297.45,292.48,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.19,1.0,1.0,0.0,408.26,410.0,121988.76,0.0,12927.7,1.0,282.19,290.12,301.31,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.42,0.0,1835.04,2275.33,0.0,3351.21,1.0,1.0,0.0,3.0,1.0,0.0
