time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900.0,297.46,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.84,297.71,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.88,297.21,297.15,293.15,0.0,0.0,292.52,1.0,0.94,0.65,297.21,297.15,293.15,0.0,0.0,292.52,0.95,0.78,0.74,297.16,297.15,293.15,0.0,0.0,292.52,0.69,0.3,1.4,292.52,291.15,304.07,298.34,304.07,297.47,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.2,1.0,1.0,0.0,404.77,410.0,122111.25,0.0,12946.43,1.0,282.22,290.16,301.33,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22484.51,0.0,1835.04,2275.33,0.0,3343.62,1.0,1.0,0.0,3.0,1.0,0.0
18187200.0,297.47,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.83,297.74,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.88,297.22,297.15,293.15,0.0,0.0,292.57,1.0,0.95,0.65,297.21,297.15,293.15,0.0,0.0,292.57,0.95,0.79,0.75,297.17,297.15,293.15,0.0,0.0,292.57,0.7,0.31,1.41,292.57,291.15,304.15,298.36,304.15,297.48,292.57,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,402.1,410.0,122220.48,0.0,12960.34,1.0,282.24,290.19,301.36,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22507.24,0.0,1835.04,2275.33,0.0,3336.15,1.0,1.0,0.0,3.0,1.0,0.0
18187500.0,297.47,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.83,297.75,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.87,297.23,297.15,293.15,0.0,0.0,292.6,1.0,0.96,0.64,297.2,297.15,293.15,0.0,0.0,292.6,0.96,0.8,0.76,297.16,297.15,293.15,0.0,0.0,292.6,0.7,0.31,1.42,292.6,291.15,304.23,298.38,304.23,297.49,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,400.23,410.0,122308.16,0.0,12970.23,1.0,282.26,290.22,301.38,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22527.49,0.0,1835.04,2275.33,0.0,3329.71,1.0,1.0,0.0,3.0,1.0,0.0
18187800.0,297.48,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.82,297.77,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.87,297.25,297.15,293.15,0.0,0.0,292.64,1.0,0.98,0.64,297.2,297.15,293.15,0.0,0.0,292.64,0.97,0.81,0.77,297.16,297.15,293.15,0.0,0.0,292.64,0.7,0.31,1.42,292.64,291.15,304.32,298.4,304.32,297.5,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,398.38,410.0,122383.12,0.0,12979.96,1.0,282.28,290.24,301.4,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22544.28,0.0,1835.04,2275.33,0.0,3324.61,1.0,1.0,0.0,3.0,1.0,0.0
18188100.0,297.49,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.82,297.8,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.86,297.27,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,292.67,0.97,0.82,0.78,297.16,297.15,293.15,0.0,0.0,292.67,0.71,0.31,1.43,292.67,291.15,304.4,298.42,304.4,297.51,292.67,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,396.29,410.0,122450.11,0.0,12990.89,1.0,282.3,290.26,301.42,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22558.5,0.0,1835.04,2275.33,0.0,3320.61,1.0,1.0,0.0,3.0,1.0,0.0
18188400.0,297.5,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.81,297.82,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.86,297.29,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,292.69,0.98,0.83,0.79,297.17,297.15,293.15,0.0,0.0,292.69,0.71,0.31,1.44,292.69,291.15,304.48,298.43,304.48,297.53,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.96,410.0,122511.47,0.0,13003.08,1.0,282.31,290.28,301.43,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22570.69,0.0,1835.04,2275.33,0.0,3317.47,1.0,1.0,0.0,3.0,1.0,0.0
18188700.0,297.51,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.81,297.84,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.85,297.31,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,292.72,0.98,0.84,0.8,297.17,297.15,293.15,0.0,0.0,292.72,0.71,0.32,1.46,292.72,291.15,304.57,298.44,304.57,297.54,292.72,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,391.41,410.0,122569.54,0.0,13016.37,1.0,282.32,290.29,301.44,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22581.28,0.0,1835.04,2275.33,0.0,3314.88,1.0,1.0,0.0,3.0,1.0,0.0
18189000.0,297.52,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.8,297.87,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.84,297.34,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,292.74,0.99,0.85,0.8,297.17,297.15,293.15,0.0,0.0,292.74,0.72,0.32,1.47,292.74,291.15,304.65,298.45,304.65,297.55,292.74,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.23,1.0,1.0,0.0,388.72,410.0,122625.3,0.0,13030.35,1.0,282.33,290.31,301.45,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22590.9,0.0,1835.04,2275.33,0.0,3312.7,1.0,1.0,0.0,3.0,1.0,0.0
18189300.0,297.53,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.79,297.89,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.84,297.36,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,292.77,0.99,0.86,0.81,297.17,297.15,293.15,0.0,0.0,292.77,0.72,0.33,1.49,292.77,291.15,304.73,298.46,304.73,297.57,292.77,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,385.92,410.0,122680.77,0.0,13044.79,1.0,282.34,290.32,301.46,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22600.02,0.0,1835.04,2275.33,0.0,3310.64,1.0,1.0,0.0,3.0,1.0,0.0
18189600.0,297.54,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.79,297.91,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.83,297.39,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,292.79,1.0,0.87,0.82,297.17,297.15,293.15,0.0,0.0,292.79,0.73,0.33,1.51,292.79,291.15,304.82,298.47,304.82,297.58,292.79,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,383.11,410.0,122737.35,0.0,13060.12,1.0,282.35,290.33,301.47,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22609.17,0.0,1835.04,2275.33,0.0,3308.47,1.0,1.0,0.0,3.0,1.0,0.0
18189900.0,297.55,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.78,297.93,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.82,297.41,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,292.81,1.0,0.88,0.82,297.17,297.15,293.15,0.0,0.0,292.81,0.73,0.33,1.52,292.81,291.15,304.9,298.48,304.9,297.6,292.81,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,381.18,410.0,122786.26,0.0,13069.16,1.0,282.36,290.35,301.48,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22618.17,0.0,1835.04,2275.33,0.0,3305.85,1.0,1.0,0.0,3.0,1.0,0.0
18190200.0,297.56,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.78,297.95,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.82,297.43,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,292.84,1.0,0.9,0.82,297.17,297.15,293.15,0.0,0.0,292.84,0.74,0.34,1.54,292.84,291.15,304.98,298.49,304.98,297.61,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.24,1.0,1.0,0.0,379.63,410.0,122838.63,0.0,13077.08,1.0,282.37,290.36,301.49,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22627.76,0.0,1835.04,2275.33,0.0,3302.53,1.0,1.0,0.0,3.0,1.0,0.0
18190500.0,297.57,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.77,297.97,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.81,297.46,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,292.86,1.0,0.91,0.81,297.18,297.15,293.15,0.0,0.0,292.86,0.74,0.34,1.56,292.86,291.15,305.07,298.5,305.07,297.62,292.86,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.25,1.0,1.0,0.0,378.02,410.0,122900.83,0.0,13085.33,1.0,282.38,290.38,301.5,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22639.2,0.0,1835.04,2275.33,0.0,3298.28,1.0,1.0,0.0,3.0,1.0,0.0
18190800.0,297.58,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.77,297.99,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.81,297.48,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,292.89,1.0,0.93,0.81,297.18,297.15,293.15,0.0,0.0,292.89,0.74,0.35,1.58,292.89,291.15,305.15,298.52,305.15,297.64,292.89,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.25,1.0,1.0,0.0,376.3,410.0,122975.7,0.0,13094.08,1.0,282.4,290.4,301.52,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22653.26,0.0,1835.04,2275.33,0.0,3292.93,1.0,1.0,0.0,3.0,1.0,0.0
18191100.0,297.61,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.76,298.02,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.8,297.53,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.59,297.29,297.15,293.15,0.0,0.0,292.92,1.0,0.96,0.8,297.2,297.15,293.15,0.0,0.0,292.92,0.75,0.36,1.62,292.92,291.15,305.2,298.53,305.2,297.67,292.92,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.26,1.0,1.0,0.0,373.32,410.0,123047.79,0.0,13109.19,1.0,282.41,290.42,301.53,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22667.81,0.0,1835.04,2275.33,0.0,3289.45,1.0,1.0,0.0,3.0,1.0,0.0
18191400.0,297.62,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.75,298.05,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.79,297.56,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.59,297.32,297.15,293.15,0.0,0.0,292.93,1.0,0.99,0.79,297.2,297.15,293.15,0.0,0.0,292.93,0.76,0.36,1.66,292.93,291.15,305.19,298.54,305.19,297.69,292.93,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,369.99,410.0,123093.41,0.0,13126.04,1.0,282.42,290.43,301.54,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22676.71,0.0,1835.04,2275.33,0.0,3289.0,1.0,1.0,0.0,3.0,1.0,0.0
18191700.0,297.63,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.74,298.07,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.78,297.58,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.58,297.33,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.78,297.2,297.15,293.15,0.0,0.0,292.93,0.77,0.37,1.7,292.93,291.15,305.13,298.54,305.13,297.7,292.93,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,1.0,1.0,0.0,366.87,410.0,123113.86,0.0,13141.71,1.0,282.42,290.43,301.54,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22679.79,0.0,1835.04,2275.33,0.0,3290.91,1.0,1.0,0.0,3.0,1.0,0.0
18192000.0,297.63,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.74,298.08,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.78,297.6,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.57,297.34,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.78,297.19,297.15,293.15,0.0,0.0,292.92,0.78,0.38,1.73,292.92,291.15,305.04,298.53,305.04,297.71,292.92,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,1.0,1.0,0.0,364.17,410.0,123110.27,0.0,13155.21,1.0,282.42,290.43,301.53,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22677.13,0.0,1835.04,2275.33,0.0,3294.65,1.0,1.0,0.0,3.0,1.0,0.0
18192300.0,297.63,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.73,298.08,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.77,297.62,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.57,297.35,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.77,297.18,297.15,293.15,0.0,0.0,292.9,0.78,0.39,1.76,292.9,291.15,304.92,298.51,304.92,297.72,292.9,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,362.0,410.0,123083.75,0.0,13166.03,1.0,282.41,290.42,301.51,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22669.44,0.0,1835.04,2275.33,0.0,3300.05,1.0,1.0,0.0,3.0,1.0,0.0
18192600.0,297.62,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.73,298.09,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.77,297.64,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.57,297.35,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.77,297.18,297.15,293.15,0.0,0.0,292.88,0.79,0.39,1.78,292.88,291.15,304.77,298.49,304.78,297.72,292.88,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,360.38,410.0,123037.2,0.0,13174.08,1.0,282.4,290.41,301.49,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22657.33,0.0,1835.04,2275.33,0.0,3306.76,1.0,1.0,0.0,3.0,1.0,0.0
18192900.0,297.62,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.72,298.09,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.76,297.65,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.76,297.17,297.15,293.15,0.0,0.0,292.84,0.79,0.39,1.79,292.84,291.15,304.63,298.47,304.63,297.72,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,359.31,410.0,122974.78,0.0,13179.38,1.0,282.38,290.39,301.47,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22641.69,0.0,1835.04,2275.33,0.0,3314.39,1.0,1.0,0.0,3.0,1.0,0.0
18193200.0,297.61,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.72,298.09,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.76,297.66,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.76,297.16,297.15,293.15,0.0,0.0,292.8,0.79,0.4,1.8,292.8,291.15,304.48,298.44,304.48,297.72,292.8,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,358.75,410.0,122902.0,0.0,13182.14,1.0,282.36,290.36,301.45,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22623.69,0.0,1835.04,2275.33,0.0,3322.43,1.0,1.0,0.0,3.0,1.0,0.0
18193500.0,297.59,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.72,298.08,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.76,297.67,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,292.77,0.79,0.4,1.8,292.77,291.15,304.35,298.42,304.35,297.72,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,358.63,410.0,122825.48,0.0,13182.71,1.0,282.34,290.34,301.42,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22604.73,0.0,1835.04,2275.33,0.0,3330.31,1.0,1.0,0.0,3.0,1.0,0.0
18193800.0,297.58,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.72,298.08,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.76,297.68,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,292.73,0.79,0.4,1.8,292.73,291.15,304.25,298.39,304.25,297.71,292.73,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,358.88,410.0,122752.7,0.0,13181.51,1.0,282.33,290.31,301.4,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22586.42,0.0,1835.04,2275.33,0.0,3337.35,1.0,1.0,0.0,3.0,1.0,0.0
18194100.0,297.57,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.72,298.07,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.76,297.69,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,292.7,0.79,0.39,1.79,292.7,291.15,304.18,298.38,304.18,297.71,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,359.36,410.0,122691.72,0.0,13179.09,1.0,282.31,290.29,301.38,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22570.48,0.0,1835.04,2275.33,0.0,3342.87,1.0,1.0,0.0,3.0,1.0,0.0
18194400.0,297.56,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.73,298.07,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.76,297.71,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,292.68,0.79,0.39,1.78,292.68,291.15,304.15,298.36,304.15,297.71,292.68,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,359.96,410.0,122650.57,0.0,13176.12,1.0,282.3,290.28,301.36,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22558.76,0.0,1835.04,2275.33,0.0,3346.3,1.0,1.0,0.0,3.0,1.0,0.0
18194700.0,297.56,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.73,298.07,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.57,297.33,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,292.68,0.79,0.39,1.78,292.68,291.15,304.2,298.35,304.2,297.71,292.68,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,360.52,410.0,122624.2,0.0,13173.37,1.0,282.29,290.27,301.35,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22551.42,0.0,1835.04,2275.33,0.0,3348.08,1.0,1.0,0.0,3.0,1.0,0.0
18195000.0,297.56,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.73,298.07,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.77,297.74,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.57,297.33,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,292.68,0.79,0.39,1.77,292.68,291.15,304.32,298.35,304.32,297.72,292.68,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,360.9,410.0,122603.97,0.0,13171.5,1.0,282.28,290.26,301.35,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22546.43,0.0,1835.04,2275.33,0.0,3349.36,1.0,1.0,0.0,3.0,1.0,0.0
18195300.0,297.56,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.73,298.08,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.77,297.77,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.57,297.34,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,292.7,0.79,0.39,1.77,292.7,291.15,304.51,298.34,304.51,297.73,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,361.0,410.0,122584.24,0.0,13170.99,1.0,282.28,290.25,301.34,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22542.22,0.0,1835.04,2275.33,0.0,3350.83,1.0,1.0,0.0,3.0,1.0,0.0
18195600.0,297.56,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.73,298.09,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.57,297.35,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,292.71,0.79,0.39,1.77,292.71,291.15,304.74,298.34,304.74,297.74,292.71,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,360.79,410.0,122558.66,0.0,13172.04,1.0,282.27,290.25,301.34,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22537.13,0.0,1835.04,2275.33,0.0,3353.19,1.0,1.0,0.0,3.0,1.0,0.0
18195900.0,297.57,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.73,298.09,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.77,297.82,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.57,297.36,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,292.73,0.79,0.39,1.78,292.73,291.15,305.0,298.33,305.0,297.75,292.73,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,360.28,410.0,122522.51,0.0,13174.57,1.0,282.26,290.24,301.33,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22529.72,0.0,1835.04,2275.33,0.0,3356.91,1.0,1.0,0.0,3.0,1.0,0.0
18196200.0,297.58,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.72,298.1,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.76,297.16,297.15,293.15,0.0,0.0,292.75,0.79,0.39,1.79,292.75,291.15,305.27,298.31,305.27,297.77,292.75,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,359.52,410.0,122474.09,0.0,13178.32,1.0,282.25,290.22,301.31,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22519.18,0.0,1835.04,2275.33,0.0,3362.11,1.0,1.0,0.0,3.0,1.0,0.0
18196500.0,297.58,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.72,298.11,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.76,297.87,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.76,297.16,297.15,293.15,0.0,0.0,292.76,0.79,0.4,1.8,292.76,291.15,305.54,298.29,305.54,297.78,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,358.6,410.0,122415.95,0.0,13182.88,1.0,282.24,290.2,301.29,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22505.72,0.0,1835.04,2275.33,0.0,3368.56,1.0,1.0,0.0,3.0,1.0,0.0
18196800.0,297.59,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.72,298.11,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.76,297.89,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.76,297.17,297.15,293.15,0.0,0.0,292.76,0.8,0.4,1.81,292.76,291.15,305.78,298.27,305.78,297.79,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,357.6,410.0,122354.25,0.0,13187.82,1.0,282.22,290.18,301.27,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22490.38,0.0,1835.04,2275.33,0.0,3375.5,1.0,1.0,0.0,3.0,1.0,0.0
18197100.0,297.59,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.72,298.12,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.75,297.91,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,292.76,0.8,0.4,1.83,292.76,291.15,305.98,298.25,305.98,297.8,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,356.6,410.0,122298.67,0.0,13192.75,1.0,282.21,290.16,301.25,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22475.25,0.0,1835.04,2275.33,0.0,3381.88,1.0,1.0,0.0,3.0,1.0,0.0
18197400.0,297.6,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.71,298.12,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.75,297.93,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,292.76,0.8,0.41,1.84,292.76,291.15,306.12,298.23,306.12,297.8,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,355.65,410.0,122263.13,0.0,13197.46,1.0,282.19,290.15,301.23,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22463.08,0.0,1835.04,2275.33,0.0,3386.43,1.0,1.0,0.0,3.0,1.0,0.0
18197700.0,297.6,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.71,298.12,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.75,297.95,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.55,297.42,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.75,297.16,297.15,293.15,0.0,0.0,292.76,0.81,0.41,1.85,292.76,291.15,306.18,298.22,306.18,297.81,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,354.76,410.0,122258.66,0.0,13201.83,1.0,282.19,290.14,301.22,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22456.72,0.0,1835.04,2275.33,0.0,3387.78,1.0,1.0,0.0,3.0,1.0,0.0
18198000.0,297.6,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.71,298.12,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.75,297.97,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.55,297.43,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.75,297.16,297.15,293.15,0.0,0.0,292.77,0.81,0.41,1.86,292.77,291.15,306.15,298.23,306.15,297.82,292.77,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,353.95,410.0,122294.13,0.0,13205.82,1.0,282.19,290.14,301.23,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22458.89,0.0,1835.04,2275.33,0.0,3385.19,1.0,1.0,0.0,3.0,1.0,0.0
18198300.0,297.59,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.71,298.12,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.98,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.55,297.43,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,292.76,0.81,0.41,1.87,292.76,291.15,306.05,298.23,306.05,297.82,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,353.23,410.0,122276.89,0.0,13209.35,1.0,282.19,290.15,301.23,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.35,0.0,1835.04,2275.33,0.0,3387.65,1.0,1.0,0.0,3.0,1.0,0.0
18198600.0,297.58,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.71,298.11,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.74,297.99,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.55,297.43,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,292.72,0.81,0.41,1.87,292.72,291.15,305.91,298.2,305.91,297.82,292.72,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,352.79,410.0,122173.62,0.0,13211.49,1.0,282.17,290.12,301.2,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22444.26,0.0,1835.04,2275.33,0.0,3398.49,1.0,1.0,0.0,3.0,1.0,0.0
18198900.0,297.57,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.71,298.09,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.74,298.0,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.55,297.42,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,292.66,0.81,0.41,1.87,292.66,291.15,305.75,298.15,305.75,297.81,292.66,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,352.88,410.0,122008.95,0.0,13211.06,1.0,282.14,290.08,301.16,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22412.38,0.0,1835.04,2275.33,0.0,3414.95,1.0,1.0,0.0,3.0,1.0,0.0
18199200.0,297.54,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.71,298.07,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.75,297.99,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.55,297.4,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,292.58,0.81,0.41,1.86,292.58,291.15,305.57,298.09,305.57,297.79,292.58,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,353.67,410.0,121795.99,0.0,13207.17,1.0,282.09,290.02,301.09,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22368.22,0.0,1835.04,2275.33,0.0,3435.44,1.0,1.0,0.0,3.0,1.0,0.0
18199500.0,297.51,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.71,298.04,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.75,297.99,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.55,297.38,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,292.49,0.8,0.41,1.84,292.49,291.15,305.38,298.02,305.38,297.77,292.49,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,355.28,410.0,121548.48,0.0,13199.24,1.0,282.03,289.94,301.02,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22315.26,0.0,1835.04,2275.33,0.0,3458.41,1.0,1.0,0.0,3.0,1.0,0.0
18199800.0,297.47,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.72,298.01,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.76,297.97,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,292.38,0.8,0.4,1.81,292.38,291.15,305.17,297.94,305.18,297.74,292.38,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,357.74,410.0,121281.36,0.0,13187.12,1.0,281.97,289.86,300.95,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22257.17,0.0,1835.04,2275.33,0.0,3482.34,1.0,1.0,0.0,3.0,1.0,0.0
18200100.0,297.43,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.73,297.97,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.77,297.96,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.57,297.31,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.77,297.1,297.15,293.15,0.0,0.0,292.28,0.79,0.39,1.77,292.28,291.15,304.97,297.86,304.97,297.71,292.28,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,361.0,410.0,121010.39,0.0,13170.99,1.0,281.9,289.78,300.87,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22197.66,0.0,1835.04,2275.33,0.0,3505.73,1.0,1.0,0.0,3.0,1.0,0.0
18200400.0,297.39,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.74,297.93,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.78,297.94,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.58,297.27,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.78,297.08,297.15,293.15,0.0,0.0,292.18,0.78,0.38,1.72,292.18,291.15,304.77,297.79,304.77,297.68,292.17,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,1.0,1.0,0.0,364.94,410.0,120752.16,0.0,13151.34,1.0,281.84,289.7,300.8,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22140.43,0.0,1835.04,2275.33,0.0,3526.99,1.0,1.0,0.0,3.0,1.0,0.0
18200700.0,297.34,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.75,297.89,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.79,297.92,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.58,297.24,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.79,297.08,297.15,293.15,0.0,0.0,292.08,0.76,0.36,1.66,292.08,291.15,304.58,297.73,304.59,297.65,292.08,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,369.42,410.0,120524.09,0.0,13128.88,1.0,281.78,289.62,300.73,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22089.27,0.0,1835.04,2275.33,0.0,3544.62,1.0,1.0,0.0,3.0,1.0,0.0
18201000.0,297.29,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.76,297.85,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.8,297.9,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.59,297.2,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.8,297.07,297.15,293.15,0.0,0.0,292.0,0.75,0.35,1.61,292.0,291.15,304.41,297.68,304.41,297.63,292.0,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.25,1.0,1.0,0.0,374.23,410.0,120343.43,0.0,13104.56,1.0,281.73,289.56,300.68,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22047.92,0.0,1835.04,2275.33,0.0,3557.01,1.0,1.0,0.0,3.0,1.0,0.0
18201300.0,297.25,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.78,297.82,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.82,297.88,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.82,297.07,297.15,293.15,0.0,0.0,291.94,0.74,0.34,1.55,291.94,291.15,304.27,297.65,304.27,297.61,291.94,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.24,1.0,1.0,0.0,379.16,410.0,120229.1,0.0,13079.46,1.0,281.7,289.52,300.65,307.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22020.05,0.0,1835.04,2275.33,0.0,3562.48,1.0,1.0,0.0,3.0,1.0,0.0
18201600.0,297.21,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.79,297.79,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.83,297.87,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.83,297.08,297.15,293.15,0.0,0.0,291.91,0.72,0.32,1.49,291.91,291.15,304.15,297.65,304.15,297.6,291.91,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,383.98,410.0,120199.49,0.0,13054.78,1.0,281.69,289.51,300.65,307.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22009.56,0.0,1835.04,2275.33,0.0,3559.45,1.0,1.0,0.0,3.0,1.0,0.0
18201900.0,297.18,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.8,297.76,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.84,297.86,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.62,297.1,297.15,293.15,0.0,0.0,291.91,1.0,0.99,0.84,297.08,297.15,293.15,0.0,0.0,291.91,0.71,0.31,1.44,291.91,291.15,304.06,297.67,304.06,297.59,291.91,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.23,1.0,1.0,0.0,388.43,410.0,120220.09,0.0,13031.82,1.0,281.7,289.52,300.67,307.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22015.29,0.0,1835.04,2275.33,0.0,3551.68,1.0,1.0,0.0,3.0,1.0,0.0
18202200.0,297.15,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.81,297.74,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.85,297.85,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.63,297.07,297.15,293.15,0.0,0.0,291.91,1.0,0.97,0.85,297.09,297.15,293.15,0.0,0.0,291.91,0.7,0.3,1.39,291.91,291.15,303.97,297.69,303.97,297.6,291.91,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,392.38,410.0,120265.33,0.0,13011.3,1.0,281.71,289.53,300.69,307.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22028.62,0.0,1835.04,2275.33,0.0,3542.11,1.0,1.0,0.0,3.0,1.0,0.0
18202500.0,297.13,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.81,297.73,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.86,297.85,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.63,297.05,297.15,293.15,0.0,0.0,291.93,1.0,0.96,0.86,297.1,297.15,293.15,0.0,0.0,291.93,0.7,0.3,1.38,291.93,291.15,303.9,297.73,303.9,297.6,291.93,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.43,410.0,120367.7,0.0,13005.83,1.0,281.73,289.56,300.72,307.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22049.37,0.0,1835.04,2275.33,0.0,3530.94,1.0,1.0,0.0,3.0,1.0,0.0
18202800.0,297.12,297.15,293.15,0.0,0.0,291.96,1.0,0.99,0.81,297.72,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.86,297.85,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.63,297.04,297.15,293.15,0.0,0.0,291.96,1.0,0.94,0.86,297.1,297.15,293.15,0.0,0.0,291.96,0.7,0.3,1.38,291.96,291.15,303.82,297.76,303.82,297.6,291.96,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.45,410.0,120487.67,0.0,13005.72,1.0,281.76,289.6,300.76,307.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22075.81,0.0,1835.04,2275.33,0.0,3518.99,1.0,1.0,0.0,3.0,1.0,0.0
18203100.0,297.12,297.15,293.15,0.0,0.0,292.0,1.0,0.99,0.81,297.71,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.86,297.85,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.63,297.04,297.15,293.15,0.0,0.0,292.0,1.0,0.92,0.86,297.1,297.15,293.15,0.0,0.0,292.0,0.7,0.3,1.38,292.0,291.15,303.76,297.8,303.76,297.6,292.0,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.47,410.0,120614.16,0.0,13005.61,1.0,281.8,289.64,300.8,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.53,0.0,1835.04,2275.33,0.0,3506.45,1.0,1.0,0.0,3.0,1.0,0.0
18203400.0,297.11,297.15,293.15,0.0,0.0,292.03,1.0,0.98,0.81,297.71,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.86,297.85,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.63,297.04,297.15,293.15,0.0,0.0,292.03,1.0,0.9,0.85,297.1,297.15,293.15,0.0,0.0,292.03,0.7,0.3,1.38,292.03,291.15,303.69,297.84,303.69,297.6,292.03,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.88,410.0,120735.18,0.0,13003.99,1.0,281.83,289.68,300.84,307.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22133.82,0.0,1835.04,2275.33,0.0,3493.87,1.0,1.0,0.0,3.0,1.0,0.0
18203700.0,297.1,297.15,293.15,0.0,0.0,292.06,1.0,0.97,0.82,297.7,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.86,297.85,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.64,297.05,297.15,293.15,0.0,0.0,292.06,0.99,0.88,0.84,297.1,297.15,293.15,0.0,0.0,292.06,0.7,0.3,1.38,292.06,291.15,303.62,297.88,303.62,297.59,292.06,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.21,1.0,1.0,0.0,395.6,410.0,120834.7,0.0,12994.49,1.0,281.86,289.72,300.88,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22161.23,0.0,1835.04,2275.33,0.0,3481.8,1.0,1.0,0.0,3.0,1.0,0.0
18204000.0,297.08,297.15,293.15,0.0,0.0,292.08,1.0,0.96,0.82,297.69,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.86,297.85,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.64,297.07,297.15,293.15,0.0,0.0,292.08,0.99,0.87,0.82,297.1,297.15,293.15,0.0,0.0,292.08,0.7,0.3,1.38,292.08,291.15,303.54,297.92,303.54,297.59,292.08,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,397.07,410.0,120926.03,0.0,12986.78,1.0,281.89,289.75,300.92,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22186.55,0.0,1835.04,2275.33,0.0,3470.98,1.0,1.0,0.0,3.0,1.0,0.0
18204300.0,297.07,297.15,293.15,0.0,0.0,292.1,1.0,0.94,0.82,297.68,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.87,297.84,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,292.1,0.98,0.86,0.81,297.1,297.15,293.15,0.0,0.0,292.1,0.7,0.3,1.38,292.1,291.15,303.46,297.95,303.46,297.58,292.1,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,398.29,410.0,121001.01,0.0,12980.39,1.0,281.91,289.78,300.95,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22208.49,0.0,1835.04,2275.33,0.0,3462.12,1.0,1.0,0.0,3.0,1.0,0.0
18204600.0,297.05,297.15,293.15,0.0,0.0,292.11,1.0,0.93,0.83,297.66,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.87,297.84,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.64,297.09,297.15,293.15,0.0,0.0,292.11,0.98,0.85,0.8,297.1,297.15,293.15,0.0,0.0,292.11,0.7,0.3,1.38,292.11,291.15,303.37,297.97,303.37,297.57,292.11,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,399.32,410.0,121052.7,0.0,12975.0,1.0,281.93,289.81,300.97,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22225.42,0.0,1835.04,2275.33,0.0,3455.86,1.0,1.0,0.0,3.0,1.0,0.0
18204900.0,297.04,297.15,293.15,0.0,0.0,292.11,1.0,0.91,0.82,297.65,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.88,297.83,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,292.11,0.97,0.84,0.79,297.1,297.15,293.15,0.0,0.0,292.11,0.69,0.3,1.38,292.11,291.15,303.27,297.99,303.27,297.57,292.11,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,401.75,410.0,121051.26,0.0,12962.19,1.0,281.94,289.82,300.99,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22234.54,0.0,1835.04,2275.33,0.0,3452.77,1.0,1.0,0.0,3.0,1.0,0.0
18205200.0,297.05,297.15,293.15,0.0,0.0,292.09,0.99,0.89,0.8,297.63,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.88,297.82,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,292.09,0.97,0.83,0.79,297.09,297.15,293.15,0.0,0.0,292.09,0.69,0.3,1.38,292.09,291.15,303.15,297.99,303.15,297.55,292.09,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.2,1.0,1.0,0.0,405.3,410.0,121001.63,0.0,12943.38,1.0,281.94,289.81,300.99,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22233.61,0.0,1835.04,2275.33,0.0,3453.38,1.0,1.0,0.0,3.0,1.0,0.0
18205500.0,297.05,297.15,293.15,0.0,0.0,292.09,0.98,0.87,0.79,297.6,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.89,297.8,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,292.09,0.96,0.82,0.78,297.08,297.15,293.15,0.0,0.0,292.08,0.69,0.3,1.38,292.09,291.15,303.02,298.01,303.02,297.53,292.09,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.19,1.0,1.0,0.0,408.8,410.0,121068.03,0.0,12924.79,1.0,281.95,289.82,301.01,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22239.87,0.0,1835.04,2275.33,0.0,3443.05,1.0,1.0,0.0,3.0,1.0,0.0
18205800.0,297.06,297.15,293.15,0.0,0.0,292.12,0.97,0.86,0.77,297.58,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.9,297.78,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,292.12,0.96,0.81,0.77,297.08,297.15,293.15,0.0,0.0,292.12,0.69,0.3,1.38,292.12,291.15,302.86,298.08,302.86,297.51,292.12,1.0,1.0,0.0,1.0,1.0,0.0,5.4,5.4,0.0,4.18,1.0,1.0,0.0,410.1,410.0,121247.67,0.0,12850.4,1.0,281.99,289.88,301.07,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22276.92,0.0,1835.04,2275.33,0.0,3417.24,1.0,1.0,0.0,3.0,1.0,0.0
18206100.0,297.08,297.15,293.15,0.0,0.0,292.18,0.97,0.85,0.76,297.57,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.9,297.78,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,292.18,0.95,0.8,0.76,297.08,297.15,293.15,0.0,0.0,292.18,0.69,0.3,1.38,292.18,291.15,302.7,298.18,302.7,297.5,292.18,1.0,1.0,0.0,1.0,1.0,0.0,5.38,5.38,0.0,4.17,1.0,1.0,0.0,410.08,410.0,121520.99,0.0,12757.28,1.0,282.06,289.96,301.17,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22339.38,0.0,1835.04,2275.33,0.0,3382.06,1.0,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,292.27,0.96,0.84,0.75,297.57,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.9,297.78,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,292.27,0.95,0.8,0.76,297.08,297.15,293.15,0.0,0.0,292.27,0.69,0.3,1.38,292.27,291.15,302.52,298.3,302.52,297.49,292.27,1.0,0.99,0.0,1.0,1.0,0.0,5.37,5.37,0.0,4.16,1.0,1.0,0.0,410.05,410.0,121873.59,0.0,12691.44,1.0,282.15,290.07,301.29,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22422.35,0.0,1835.04,2275.33,0.0,3341.6,1.0,1.0,0.0,3.0,1.0,0.0
18206700.0,297.12,297.15,293.15,0.0,0.0,292.37,0.96,0.83,0.75,297.57,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.9,297.78,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,292.37,0.95,0.8,0.76,297.09,297.15,293.15,0.0,0.0,292.37,0.69,0.3,1.38,292.37,291.15,302.34,298.43,302.34,297.49,292.37,1.0,0.99,0.0,1.0,1.0,0.0,5.36,5.36,0.0,4.15,1.0,1.0,0.0,410.02,410.0,122274.41,0.0,12654.94,1.0,282.25,290.2,301.42,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22518.35,0.0,1835.04,2275.33,0.0,3299.35,1.0,1.0,0.0,3.0,1.0,0.0
18207000.0,297.14,297.15,293.15,0.0,0.0,292.49,0.96,0.83,0.75,297.57,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.9,297.79,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.49,0.95,0.8,0.76,297.1,297.15,293.15,0.0,0.0,292.49,0.69,0.3,1.38,292.49,291.15,302.15,298.57,302.15,297.5,292.49,1.0,0.99,0.0,1.0,1.0,0.0,5.36,5.36,0.0,4.15,1.0,1.0,0.0,410.0,410.0,122691.64,0.0,12645.92,1.0,282.36,290.34,301.56,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22619.74,0.0,1835.04,2275.33,0.0,3258.22,1.0,1.0,0.0,3.0,1.0,0.0
18207300.0,297.15,297.15,293.15,0.0,0.0,292.6,0.96,0.83,0.75,297.58,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.9,297.8,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,292.6,0.95,0.8,0.76,297.11,297.15,293.15,0.0,0.0,292.6,0.69,0.3,1.38,292.6,291.15,301.96,298.7,301.96,297.51,292.6,1.0,0.99,0.0,1.0,1.0,0.0,5.36,5.36,0.0,4.15,1.0,1.0,0.0,409.98,410.0,123092.53,0.0,12659.12,1.0,282.47,290.47,301.69,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22719.11,0.0,1835.04,2275.33,0.0,3220.87,1.0,1.0,0.0,3.0,1.0,0.0
18207600.0,297.16,297.15,293.15,0.0,0.0,292.7,0.96,0.83,0.75,297.59,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.9,297.81,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,292.7,0.95,0.8,0.76,297.12,297.15,293.15,0.0,0.0,292.7,0.69,0.3,1.38,292.7,291.15,301.78,298.81,301.78,297.51,292.7,1.0,0.99,0.0,1.0,1.0,0.0,5.37,5.37,0.0,4.16,1.0,1.0,0.0,409.97,410.0,123445.86,0.0,12687.71,1.0,282.56,290.59,301.8,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22809.28,0.0,1835.04,2275.33,0.0,3189.68,1.0,1.0,0.0,3.0,1.0,0.0
18207900.0,297.17,297.15,293.15,0.0,0.0,292.77,0.96,0.84,0.75,297.59,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.9,297.82,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.67,297.18,297.15,293.15,0.0,0.0,292.77,0.95,0.81,0.77,297.12,297.15,293.15,0.0,0.0,292.77,0.69,0.3,1.38,292.77,291.15,301.6,298.89,301.6,297.51,292.77,1.0,1.0,0.0,1.0,1.0,0.0,5.38,5.38,0.0,4.16,1.0,1.0,0.0,409.97,410.0,123720.21,0.0,12723.26,1.0,282.64,290.68,301.89,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22883.36,0.0,1835.04,2275.33,0.0,3166.77,1.0,1.0,0.0,3.0,1.0,0.0
18208200.0,297.16,297.15,293.15,0.0,0.0,292.82,0.97,0.84,0.76,297.59,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.9,297.81,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,292.82,0.95,0.81,0.77,297.12,297.15,293.15,0.0,0.0,292.82,0.69,0.3,1.38,292.82,291.15,301.44,298.95,301.44,297.51,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.38,5.38,0.0,4.17,1.0,1.0,0.0,409.97,410.0,123886.23,0.0,12755.36,1.0,282.69,290.75,301.95,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22934.43,0.0,1835.04,2275.33,0.0,3153.96,1.0,1.0,0.0,3.0,1.0,0.0
18208500.0,297.15,297.15,293.15,0.0,0.0,292.83,0.97,0.84,0.76,297.58,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.9,297.8,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.66,297.16,297.15,293.15,0.0,0.0,292.83,0.96,0.82,0.77,297.12,297.15,293.15,0.0,0.0,292.83,0.69,0.3,1.38,292.83,291.15,301.28,298.96,301.29,297.5,292.83,1.0,1.0,0.0,1.0,1.0,0.0,5.38,5.38,0.0,4.17,1.0,1.0,0.0,409.99,410.0,123911.91,0.0,12771.92,1.0,282.71,290.77,301.97,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22956.29,0.0,1835.04,2275.33,0.0,3153.26,1.0,1.0,0.0,3.0,1.0,0.0
18208800.0,297.13,297.15,293.15,0.0,0.0,292.79,0.96,0.84,0.75,297.56,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.9,297.78,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,292.79,0.96,0.81,0.77,297.11,297.15,293.15,0.0,0.0,292.8,0.69,0.3,1.38,292.79,291.15,301.15,298.94,301.15,297.49,292.79,1.0,1.0,0.0,1.0,1.0,0.0,5.38,5.38,0.0,4.17,1.0,1.0,0.0,410.03,410.0,123765.08,0.0,12759.32,1.0,282.7,290.75,301.94,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22942.32,0.0,1835.04,2275.33,0.0,3166.34,1.0,1.0,0.0,3.0,1.0,0.0
18209100.0,297.1,297.15,293.15,0.0,0.0,292.72,0.96,0.83,0.75,297.53,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.9,297.74,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,292.72,0.95,0.81,0.77,297.09,297.15,293.15,0.0,0.0,292.72,0.69,0.3,1.38,292.72,291.15,301.03,298.88,301.03,297.46,292.72,1.0,0.99,0.0,1.0,1.0,0.0,5.37,5.37,0.0,4.16,1.0,1.0,0.0,410.07,410.0,123512.66,0.0,12702.93,1.0,282.65,290.69,301.88,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22896.79,0.0,1835.04,2275.33,0.0,3185.94,1.0,1.0,0.0,3.0,1.0,0.0
18209400.0,297.07,297.15,293.15,0.0,0.0,292.62,0.95,0.82,0.74,297.49,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.9,297.69,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,292.62,0.95,0.8,0.76,297.06,297.15,293.15,0.0,0.0,292.62,0.69,0.3,1.38,292.62,291.15,300.93,298.81,300.93,297.43,292.62,1.0,0.99,0.0,1.0,1.0,0.0,5.35,5.35,0.0,4.14,1.0,1.0,0.0,410.12,410.0,123196.3,0.0,12598.77,1.0,282.59,290.61,301.82,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22837.64,0.0,1835.04,2275.33,0.0,3207.16,1.0,1.0,0.0,3.0,1.0,0.0
