time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209700.0,297.05,297.15,293.15,0.0,0.0,292.51,0.95,0.8,0.72,297.44,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.91,297.64,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,292.51,0.94,0.78,0.75,297.03,297.15,293.15,0.0,0.0,292.51,0.69,0.3,1.38,292.51,291.15,300.85,298.73,300.85,297.39,292.51,1.0,0.99,0.0,1.0,1.0,0.0,5.33,5.33,0.0,4.12,1.0,1.0,0.0,410.16,410.0,122817.32,0.0,12450.63,1.0,282.52,290.51,301.74,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22768.1,0.0,1835.04,2275.33,0.0,3230.27,1.0,1.0,0.0,3.0,1.0,0.0
18210000.0,297.02,297.15,293.15,0.0,0.0,292.38,0.93,0.77,0.7,297.39,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.68,297.04,297.15,293.15,0.0,0.0,292.38,0.93,0.76,0.73,296.99,297.15,293.15,0.0,0.0,292.38,0.68,0.3,1.38,292.38,291.15,300.77,298.65,300.77,297.34,292.38,1.0,0.98,0.0,1.0,1.0,0.0,5.29,5.29,0.0,4.1,1.0,1.0,0.0,410.2,410.0,122382.03,0.0,12261.58,1.0,282.43,290.4,301.66,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22690.0,0.0,1835.04,2275.33,0.0,3254.7,1.0,1.0,0.0,3.0,1.0,0.0
18210300.0,297.0,297.15,293.15,0.0,0.0,292.24,0.92,0.75,0.68,297.33,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,292.24,0.92,0.74,0.71,296.96,297.15,293.15,0.0,0.0,292.24,0.68,0.3,1.39,292.24,291.15,300.7,298.56,300.7,297.3,292.24,1.0,0.98,0.0,1.0,1.0,0.0,5.25,5.25,0.0,4.07,1.0,1.0,0.0,410.23,410.0,121900.82,0.0,12037.55,1.0,282.34,290.28,301.57,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22605.15,0.0,1835.04,2275.33,0.0,3279.81,1.0,1.0,0.0,3.0,1.0,0.0
18210600.0,296.98,297.15,293.15,0.0,0.0,292.1,0.9,0.72,0.65,297.27,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.93,297.45,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,292.1,0.9,0.71,0.68,296.92,297.15,293.15,0.0,0.0,292.1,0.68,0.3,1.39,292.1,291.15,300.63,298.47,300.63,297.24,292.09,1.0,0.97,0.0,1.0,1.0,0.0,5.21,5.21,0.0,4.03,1.0,1.0,0.0,410.26,410.0,121385.33,0.0,11788.38,1.0,282.25,290.15,301.48,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22515.91,0.0,1835.04,2275.33,0.0,3305.13,1.0,1.0,0.0,3.0,1.0,0.0
18210900.0,296.97,297.15,293.15,0.0,0.0,291.94,0.89,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.69,296.98,297.15,293.15,0.0,0.0,291.94,0.89,0.68,0.66,296.88,297.15,293.15,0.0,0.0,291.94,0.68,0.3,1.39,291.94,291.15,300.56,298.38,300.56,297.19,291.94,1.0,0.97,0.0,1.0,1.0,0.0,5.16,5.16,0.0,3.99,1.0,1.0,0.0,410.28,410.0,120840.1,0.0,11515.2,1.0,282.15,290.02,301.38,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22423.68,0.0,1835.04,2275.33,0.0,3330.03,1.0,1.0,0.0,3.0,1.0,0.0
18211200.0,296.96,297.15,293.15,0.0,0.0,291.78,0.87,0.65,0.6,297.14,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.7,296.97,297.15,293.15,0.0,0.0,291.78,0.87,0.65,0.63,296.84,297.15,293.15,0.0,0.0,291.78,0.68,0.3,1.39,291.78,291.15,300.5,298.29,300.5,297.14,291.78,1.0,0.96,0.0,1.0,1.0,0.0,5.1,5.1,0.0,3.95,1.0,1.0,0.0,410.3,410.0,120279.88,0.0,11229.03,1.0,282.05,289.88,301.29,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22330.64,0.0,1835.04,2275.33,0.0,3353.93,1.0,1.0,0.0,3.0,1.0,0.0
18211500.0,296.95,297.15,293.15,0.0,0.0,291.6,0.85,0.62,0.57,297.08,297.15,293.15,0.0,0.0,291.6,1.0,0.99,0.94,297.24,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.7,296.96,297.15,293.15,0.0,0.0,291.6,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.6,0.68,0.3,1.39,291.6,291.15,300.42,298.2,300.42,297.09,291.6,1.0,0.95,0.0,1.0,1.0,0.0,5.03,5.03,0.0,3.89,1.0,1.0,0.0,410.47,410.0,119598.71,0.0,10843.6,1.0,281.94,289.72,301.21,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22232.07,0.0,1835.04,2275.33,0.0,3375.79,1.0,1.0,0.0,3.0,1.0,0.0
18211800.0,296.94,297.15,293.15,0.0,0.0,291.39,0.83,0.58,0.53,297.03,297.15,293.15,0.0,0.0,291.39,0.99,0.97,0.92,297.17,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.7,296.94,297.15,293.15,0.0,0.0,291.39,0.83,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.39,0.67,0.3,1.39,291.39,291.15,300.34,298.12,300.34,297.04,291.38,1.0,0.94,0.0,1.0,1.0,0.0,4.93,4.93,0.0,3.81,1.0,1.0,0.0,410.56,410.0,118796.39,0.0,10346.87,1.0,281.81,289.55,301.13,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22123.15,0.0,1835.04,2275.33,0.0,3393.91,1.0,1.0,0.0,3.0,1.0,0.0
18212100.0,296.93,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,296.98,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.1,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.69,296.93,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.53,296.72,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.15,291.15,300.25,298.05,300.25,297.0,291.15,1.0,0.92,0.0,1.0,1.0,0.0,4.81,4.81,0.0,3.72,1.0,1.0,0.0,410.67,410.0,117880.3,0.0,9780.55,1.0,281.69,289.36,301.05,307.41,293.15,293.15,278.15,21181.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22008.19,0.0,1835.28,2275.33,0.0,3407.87,1.0,1.0,0.0,3.0,1.0,0.0
18212400.0,296.92,297.15,293.15,0.0,0.0,290.9,0.79,0.5,0.47,296.94,297.15,293.15,0.0,0.0,290.9,0.96,0.9,0.86,297.03,297.15,293.15,0.0,0.0,290.9,0.98,0.97,0.68,296.92,297.15,293.15,0.0,0.0,290.9,0.79,0.5,0.49,296.67,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,300.15,297.98,300.15,296.96,290.89,1.0,0.9,0.0,1.0,1.0,0.0,4.67,4.67,0.0,3.61,0.96,0.96,0.0,410.76,410.0,116760.91,0.0,9139.67,1.0,281.54,289.16,300.98,307.29,293.15,293.15,278.15,22090.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21875.17,0.0,1839.06,2275.33,0.0,3416.3,1.0,1.0,0.0,3.0,1.0,0.0
18212700.0,297.94,303.15,285.15,0.0,0.0,293.01,0.49,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.02,0.49,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.02,0.49,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.01,0.49,0.3,0.0,297.38,303.15,285.15,0.0,0.0,292.97,0.49,0.3,0.02,292.92,303.15,300.03,297.91,299.96,299.54,290.22,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,326.89,622.52,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.31,303.15,285.15,0.0,0.0,291.92,0.44,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.93,0.44,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.93,0.44,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.92,0.44,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.91,0.44,0.3,0.01,291.64,303.15,299.88,297.83,299.95,299.86,290.8,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,247.76,316.94,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.51,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,291.35,303.15,299.71,297.73,299.89,299.83,291.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,151.43,117.84,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.62,303.15,285.15,0.0,0.0,291.39,0.47,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.39,0.47,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.39,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.39,0.47,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.38,0.47,0.3,0.01,291.21,303.15,299.53,297.63,299.72,299.68,291.64,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,68.77,250.12,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.68,303.15,285.15,0.0,0.0,291.39,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.39,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.39,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.39,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.38,0.36,0.3,0.0,291.31,303.15,299.34,297.51,299.56,299.52,292.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,131.75,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.71,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.01,291.41,303.15,299.15,297.4,299.46,299.41,292.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,93.75,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.74,303.15,285.15,0.0,0.0,291.52,0.43,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.52,0.43,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.52,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.52,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.52,0.43,0.3,0.0,291.52,303.15,298.96,297.27,299.34,299.29,292.57,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,58.18,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.75,303.15,285.15,0.0,0.0,291.56,0.47,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.56,0.47,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.56,0.47,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.56,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.56,0.47,0.3,0.0,291.59,303.15,298.77,297.15,299.27,299.21,292.78,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,39.54,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.76,303.15,285.15,0.0,0.0,291.59,0.65,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.59,0.65,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.59,0.65,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.59,0.65,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.59,0.65,0.3,0.0,291.62,303.15,298.59,297.04,299.22,299.15,292.96,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,24.03,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.77,303.15,285.15,0.0,0.0,291.6,0.98,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.61,0.98,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.61,0.98,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.6,0.98,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.6,0.98,0.3,0.0,291.64,303.15,298.42,296.93,299.2,299.14,293.12,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.07,15.45,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.77,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,291.64,303.15,298.27,296.83,299.2,299.13,293.25,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.33,11.82,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.78,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,291.64,303.15,298.15,296.74,299.2,299.13,293.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.17,9.77,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.78,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,291.64,303.15,298.06,296.68,299.2,299.13,293.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.99,8.32,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.78,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,291.64,303.15,298.02,296.64,299.2,299.13,293.55,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.82,7.18,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.78,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,291.64,303.15,298.01,296.64,299.2,299.13,293.62,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.64,6.46,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.78,303.15,285.15,0.0,0.0,291.62,0.81,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.62,0.81,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.62,0.81,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.62,0.81,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.61,0.81,0.3,0.0,291.66,303.15,298.03,296.65,299.18,299.12,293.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.88,6.84,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.79,303.15,285.15,0.0,0.0,291.63,0.65,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.63,0.65,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.63,0.65,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.63,0.65,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.63,0.65,0.3,0.0,291.67,303.15,298.06,296.67,299.14,299.07,293.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,105.66,8.64,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.79,303.15,285.15,0.0,0.0,291.65,0.55,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.65,0.55,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.65,0.55,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.65,0.55,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.65,0.55,0.3,0.0,291.7,303.15,298.11,296.7,299.09,299.01,293.78,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,51.28,10.08,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.79,303.15,285.15,0.0,0.0,291.7,0.46,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.7,0.46,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.7,0.46,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.7,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.7,0.46,0.3,0.0,291.77,303.15,298.16,296.73,298.98,298.89,293.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.95,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.79,303.15,285.15,0.0,0.0,291.78,0.47,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.78,0.47,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.78,0.47,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.78,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.78,0.47,0.3,0.0,291.87,303.15,298.2,296.76,298.87,298.76,293.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.44,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.79,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.0,291.99,303.15,298.23,296.79,298.77,298.66,293.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.18,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.79,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,292.2,303.15,298.23,296.79,298.64,298.54,293.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.79,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.79,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,292.47,303.15,298.21,296.78,298.52,298.43,293.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.97,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.79,303.15,285.15,0.0,0.0,292.51,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.51,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.51,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.51,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.51,0.37,0.3,0.0,292.72,303.15,298.15,296.74,298.42,298.34,294.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.41,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.8,303.15,285.15,0.0,0.0,292.7,0.39,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.7,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.7,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.7,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.7,0.39,0.3,0.0,292.92,303.15,298.04,296.67,298.33,298.26,294.05,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.04,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.8,303.15,285.15,0.0,0.0,292.83,0.45,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.83,0.45,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.83,0.45,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,293.05,303.15,297.89,296.57,298.26,298.19,294.09,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,22.1,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.8,303.15,285.15,0.0,0.0,292.9,0.48,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.9,0.48,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.9,0.48,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.9,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.9,0.48,0.3,0.0,293.13,303.15,297.7,296.45,298.2,298.12,294.13,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.89,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.79,303.15,285.15,0.0,0.0,292.99,0.47,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.99,0.47,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.99,0.47,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.99,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.98,0.47,0.3,0.0,293.21,303.15,297.48,296.31,298.11,298.03,294.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.15,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.79,303.15,285.15,0.0,0.0,293.05,0.5,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.05,0.5,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.05,0.5,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.05,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.05,0.5,0.3,0.0,293.28,303.15,297.26,296.16,298.02,297.93,294.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.62,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.79,303.15,285.15,0.0,0.0,293.08,0.63,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.08,0.63,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.08,0.63,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.08,0.63,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.08,0.63,0.3,0.0,293.31,303.15,297.02,296.01,297.96,297.86,294.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.03,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.78,303.15,285.15,0.0,0.0,293.11,0.66,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.11,0.66,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.11,0.66,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.11,0.66,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.11,0.66,0.3,0.0,293.33,303.15,296.8,295.86,297.92,297.81,294.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.29,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.78,303.15,285.15,0.0,0.0,293.13,0.82,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.13,0.82,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.13,0.82,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,0.82,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.12,0.82,0.3,0.0,293.35,303.15,296.59,295.72,297.88,297.77,294.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.84,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.78,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.42,295.6,297.87,297.76,294.32,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.68,2.56,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.78,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.27,295.51,297.87,297.76,294.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.5,1.96,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.77,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.18,295.45,297.87,297.76,294.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.32,1.57,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.77,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.14,1.35,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.77,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.96,1.1,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.76,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.78,0.99,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.76,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.6,0.91,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.76,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.42,0.7,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.76,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.24,0.62,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.75,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.06,0.62,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.75,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.88,0.5,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.75,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.7,0.43,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.75,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.52,0.35,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.74,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,296.34,0.3,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.74,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.17,0.27,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.74,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.99,0.23,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.74,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.87,297.76,294.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.81,0.21,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.73,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.36,303.15,296.15,295.42,297.86,297.76,294.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.64,0.26,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.73,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.37,303.15,296.15,295.42,297.86,297.75,294.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.49,0.38,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.73,303.15,285.15,0.0,0.0,293.15,0.79,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.15,0.79,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.15,0.79,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.15,0.79,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.14,0.79,0.3,0.0,293.38,303.15,296.15,295.42,297.84,297.73,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383.4,0.8,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.72,303.15,285.15,0.0,0.0,293.17,0.63,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.17,0.63,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,0.63,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.17,0.63,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.17,0.63,0.3,0.0,293.4,303.15,296.15,295.42,297.78,297.66,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,338.29,1.71,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.72,303.15,285.15,0.0,0.0,293.19,0.61,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.19,0.61,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.19,0.61,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.19,0.61,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.19,0.61,0.3,0.0,293.42,303.15,296.15,295.42,297.69,297.56,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,286.26,2.1,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.72,303.15,285.15,0.0,0.0,293.23,0.5,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.23,0.5,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.23,0.5,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.23,0.5,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.23,0.5,0.3,0.0,293.46,303.15,296.15,295.42,297.58,297.43,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,220.09,3.39,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.72,303.15,285.15,0.0,0.0,293.3,0.44,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.3,0.44,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.3,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.3,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.3,0.44,0.3,0.0,293.52,303.15,296.15,295.42,297.39,297.22,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,141.04,5.95,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.72,303.15,285.15,0.0,0.0,293.39,0.44,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.39,0.44,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.39,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.39,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.39,0.44,0.3,0.0,293.61,303.15,296.15,295.42,297.19,297.0,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,58.67,6.78,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.71,303.15,285.15,0.0,0.0,293.47,0.46,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.47,0.46,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.47,0.46,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.46,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.46,0.46,0.3,0.0,293.68,303.15,296.15,295.42,297.03,296.84,294.48,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.21,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.71,303.15,285.15,0.0,0.0,293.55,0.42,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.55,0.42,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.55,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.55,0.42,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.55,0.42,0.3,0.0,293.76,303.15,296.15,295.42,296.88,296.7,294.48,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.49,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.71,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,293.86,303.15,296.15,295.42,296.72,296.55,294.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.53,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.71,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,293.96,303.15,296.15,295.42,296.58,296.44,294.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.08,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.7,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,294.03,303.15,296.15,295.42,296.49,296.36,294.5,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.5,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.7,303.15,285.15,0.0,0.0,293.9,0.46,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.9,0.46,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.9,0.46,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.9,0.46,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.9,0.46,0.3,0.0,294.08,303.15,296.15,295.42,296.44,296.32,294.51,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.58,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.7,303.15,285.15,0.0,0.0,293.96,0.44,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.96,0.44,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.96,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.96,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.96,0.44,0.3,0.0,294.13,303.15,296.15,295.42,296.39,296.29,294.52,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.84,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.7,303.15,285.15,0.0,0.0,294.0,0.47,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.0,0.47,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.0,0.47,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.0,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.0,0.47,0.3,0.0,294.16,303.15,296.15,295.42,296.35,296.26,294.53,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.96,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.69,303.15,285.15,0.0,0.0,294.03,0.58,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.03,0.58,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.03,0.58,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.03,0.58,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.03,0.58,0.3,0.0,294.18,303.15,296.15,295.42,296.34,296.25,294.54,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.55,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.69,303.15,285.15,0.0,0.0,294.04,0.61,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.04,0.61,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.04,0.61,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.04,0.61,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.04,0.61,0.3,0.0,294.2,303.15,296.15,295.42,296.33,296.24,294.55,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.69,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.69,303.15,285.15,0.0,0.0,294.05,0.8,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.05,0.8,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.05,0.8,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.05,0.8,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.05,0.8,0.3,0.0,294.2,303.15,296.15,295.42,296.32,296.24,294.56,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.82,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,298.69,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.21,303.15,296.15,295.42,296.32,296.24,294.56,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.15,1.05,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.68,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.21,303.15,296.15,295.42,296.32,296.24,294.57,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.97,0.76,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.68,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.21,303.15,296.15,295.42,296.32,296.24,294.58,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.79,0.56,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
