time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18234000.0,298.67,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.21,303.15,296.15,295.42,296.32,296.24,294.58,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.61,0.46,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.67,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.21,303.15,296.15,295.42,296.32,296.24,294.59,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.43,0.4,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.67,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.21,303.15,296.15,295.42,296.32,296.24,294.59,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.25,0.38,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.67,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.21,303.15,296.15,295.42,296.32,296.24,294.59,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.1,0.46,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.66,303.15,285.15,0.0,0.0,294.07,0.86,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.07,0.86,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.07,0.86,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.07,0.86,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.07,0.86,0.3,0.0,294.22,303.15,296.15,295.42,296.31,296.25,294.6,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.16,0.68,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.66,303.15,285.15,0.0,0.0,294.08,0.61,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.08,0.61,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.08,0.61,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.08,0.61,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.08,0.61,0.3,0.0,294.23,303.15,296.15,295.42,296.31,296.24,294.6,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,136.5,1.56,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.66,303.15,285.15,0.0,0.0,294.1,0.53,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.1,0.53,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.1,0.53,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.09,0.53,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,0.53,0.3,0.0,294.24,303.15,296.15,295.42,296.3,296.23,294.6,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,71.23,2.6,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.66,303.15,285.15,0.0,0.0,294.12,0.51,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.12,0.51,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.12,0.51,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.11,0.51,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.11,0.51,0.3,0.0,294.26,303.15,296.15,295.42,296.28,296.23,294.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.95,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.66,303.15,285.15,0.0,0.0,294.15,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.15,0.44,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.15,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.15,0.44,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.15,0.44,0.3,0.0,294.29,303.15,296.15,295.42,296.27,296.21,294.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,5.03,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.66,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,294.33,303.15,296.15,295.42,296.24,296.2,294.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.76,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.66,303.15,285.15,0.0,0.0,294.25,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.25,0.4,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.25,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.25,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.25,0.4,0.3,0.0,294.37,303.15,296.15,295.42,296.22,296.18,294.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.39,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.66,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,294.4,303.15,296.15,295.42,296.2,296.17,294.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.26,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.66,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,294.44,303.15,296.15,295.42,296.19,296.17,294.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.23,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.66,303.15,285.15,0.0,0.0,294.38,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.38,0.39,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.38,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.38,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.38,0.39,0.3,0.0,294.47,303.15,296.15,295.42,296.18,296.16,294.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.39,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.66,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,294.49,303.15,296.15,295.42,296.18,296.16,294.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.1,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.66,303.15,285.15,0.0,0.0,294.43,0.44,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.43,0.44,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.43,0.44,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.43,0.44,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.43,0.44,0.3,0.0,294.51,303.15,296.15,295.42,296.17,296.16,294.65,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.25,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.65,303.15,285.15,0.0,0.0,294.45,0.5,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.45,0.5,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.45,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.45,0.5,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.45,0.5,0.3,0.0,294.52,303.15,296.15,295.42,296.17,296.16,294.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.16,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.65,303.15,285.15,0.0,0.0,294.46,0.52,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.46,0.52,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.46,0.52,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.46,0.52,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.46,0.52,0.3,0.0,294.53,303.15,296.15,295.42,296.17,296.16,294.67,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.26,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.65,303.15,285.15,0.0,0.0,294.47,0.55,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.47,0.55,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.47,0.55,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.47,0.55,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.47,0.55,0.3,0.0,294.53,303.15,296.15,295.42,296.17,296.16,294.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.83,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.65,303.15,285.15,0.0,0.0,294.47,0.72,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.47,0.72,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.47,0.72,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.47,0.72,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.47,0.72,0.3,0.0,294.54,303.15,296.15,295.42,296.16,296.15,294.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.84,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.54,303.15,296.15,295.42,296.16,296.16,294.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.06,1.09,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.92,0.78,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.74,0.58,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.56,0.44,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.38,0.37,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.2,0.32,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.02,0.28,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.64,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.84,0.24,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.64,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.67,0.21,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.64,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.49,0.19,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.64,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.31,0.16,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.63,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.13,0.14,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.63,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.95,0.13,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.63,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.77,0.11,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.63,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.59,0.1,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.62,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.41,0.09,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.62,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,295.42,296.16,296.16,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.23,0.08,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.62,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.13,295.42,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.05,0.07,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.61,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.08,295.39,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.87,0.06,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.61,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.99,295.36,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.69,0.05,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.61,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.89,295.32,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.77,295.28,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.65,295.24,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.53,295.19,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.59,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.41,295.16,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.59,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.31,295.13,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.59,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.22,295.12,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.58,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.17,295.12,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.58,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.15,295.15,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.58,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.16,295.16,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.58,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.19,295.19,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.58,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.24,295.24,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.58,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.3,295.3,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.58,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.37,295.37,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.58,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.46,295.46,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.59,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.56,295.56,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.67,295.67,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.78,295.78,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.61,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,295.9,295.9,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.63,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.03,296.03,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.64,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.15,296.15,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.66,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.29,296.24,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.67,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.45,296.32,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.69,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.63,296.38,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.71,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,296.82,296.44,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.74,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,297.01,296.49,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.77,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.55,303.15,297.21,296.53,296.16,296.16,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.54,297.15,293.15,0.0,0.0,297.2,0.95,0.64,0.55,298.59,297.15,293.15,0.0,0.0,297.2,0.95,0.65,0.59,298.61,297.15,293.15,0.0,0.0,297.2,0.95,0.65,0.44,298.37,297.15,293.15,0.0,0.0,297.2,0.92,0.6,0.55,298.25,297.15,293.15,0.0,0.0,297.2,0.91,0.58,2.52,297.2,291.15,297.41,296.56,297.41,298.51,297.21,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.31,0.0,0.0,0.0,337.82,397.98,906.54,0.0,13310.4,0.0,281.54,289.16,301.45,305.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.91,297.15,293.15,0.0,0.0,293.95,1.0,0.8,0.53,298.05,297.15,293.15,0.0,0.0,293.95,1.0,0.82,0.56,298.03,297.15,293.15,0.0,0.0,293.95,1.0,0.83,0.41,297.81,297.15,293.15,0.0,0.0,293.95,1.0,0.74,0.56,297.62,297.15,293.15,0.0,0.0,293.95,1.0,0.68,2.66,293.95,291.15,297.59,296.59,297.59,297.93,293.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.67,410.0,55720.52,0.0,13465.76,0.0,284.39,292.13,300.42,303.56,293.15,293.15,283.15,7806.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.12,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9905.42,0.0,215.41,2275.33,0.0,1770.26,0.49,1.0,0.0,3.0,1.0,0.0
18254700.0,297.51,297.15,293.15,0.0,0.0,293.32,1.0,0.86,0.53,297.64,297.15,293.15,0.0,0.0,293.32,1.0,0.91,0.56,297.61,297.15,293.15,0.0,0.0,293.32,1.0,0.91,0.41,297.39,297.15,293.15,0.0,0.0,293.32,1.0,0.78,0.56,297.12,297.15,293.15,0.0,0.0,293.32,1.0,0.68,2.66,293.32,291.15,297.77,296.62,297.77,297.53,293.31,1.0,1.0,0.57,1.0,0.43,0.57,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.67,410.0,68571.18,0.0,13465.76,0.0,284.56,291.62,299.74,303.29,293.15,293.15,283.15,11502.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.33,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11423.95,0.0,500.64,2275.33,0.0,2370.48,0.65,1.0,0.0,3.0,1.0,0.0
18255000.0,297.32,297.15,293.15,0.0,0.0,292.91,1.0,0.89,0.53,297.43,297.15,293.15,0.0,0.0,292.91,1.0,0.96,0.56,297.4,297.15,293.15,0.0,0.0,292.91,1.0,0.95,0.41,297.19,297.15,293.15,0.0,0.0,292.91,1.0,0.79,0.56,296.89,297.15,293.15,0.0,0.0,292.91,1.0,0.64,2.66,292.91,291.15,297.92,296.66,297.92,297.34,292.91,1.0,1.0,0.48,1.0,0.52,0.48,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.67,410.0,76932.4,0.0,13465.76,0.0,284.52,291.26,299.72,303.72,293.15,293.15,283.15,13645.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12483.44,0.0,780.53,2275.33,0.0,2744.55,0.75,1.0,0.0,3.0,1.0,0.0
18255300.0,297.22,297.15,293.15,0.0,0.0,292.55,1.0,0.91,0.55,297.31,297.15,293.15,0.0,0.0,292.55,1.0,0.99,0.58,297.27,297.15,293.15,0.0,0.0,292.55,1.0,0.98,0.42,297.07,297.15,293.15,0.0,0.0,292.55,1.0,0.78,0.58,296.76,297.15,293.15,0.0,0.0,292.55,0.99,0.57,2.59,292.55,291.15,298.05,296.69,298.05,297.22,292.55,1.0,1.0,0.39,1.0,0.61,0.39,5.67,5.67,0.0,4.39,0.96,0.96,0.0,302.62,410.0,84413.04,0.0,13448.33,0.0,284.48,290.94,299.74,304.12,293.15,293.15,283.15,16391.6,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.13,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13548.76,0.0,1148.55,2275.33,0.0,2993.47,0.85,1.0,0.0,3.0,1.0,0.0
18255600.0,297.07,297.15,293.15,0.0,0.0,292.22,1.0,0.89,0.62,297.17,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,292.22,1.0,0.98,0.48,296.92,297.15,293.15,0.0,0.0,292.22,1.0,0.74,0.65,296.71,297.15,293.15,0.0,0.0,292.22,0.9,0.49,2.26,292.22,291.15,298.15,296.74,298.15,297.08,292.22,1.0,1.0,0.3,1.0,0.7,0.3,5.62,5.62,0.0,4.35,0.99,0.99,0.0,324.81,410.0,90463.07,0.0,13345.7,0.0,284.44,290.66,299.78,304.48,293.15,293.15,283.15,19385.41,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.48,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14490.11,0.0,1568.63,2275.33,0.0,3176.87,0.95,1.0,0.0,3.0,1.0,0.0
18255900.0,296.94,297.15,293.15,0.0,0.0,292.03,1.0,0.86,0.72,297.02,297.15,293.15,0.0,0.0,292.03,1.0,0.98,0.76,296.99,297.15,293.15,0.0,0.0,292.03,1.0,0.95,0.56,296.82,297.15,293.15,0.0,0.0,292.03,0.96,0.68,0.65,296.72,297.15,293.15,0.0,0.0,292.03,0.81,0.42,1.93,292.03,291.15,298.21,296.8,298.21,296.94,292.03,1.0,1.0,0.21,1.0,0.79,0.21,5.54,5.54,0.0,4.29,1.0,1.0,0.0,357.31,410.0,93503.12,0.0,13189.18,1.0,284.42,290.5,299.81,304.71,293.15,293.15,283.15,21122.92,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14988.1,0.0,1835.04,2275.33,0.0,3286.4,1.0,1.0,0.0,3.0,1.0,0.0
18256200.0,296.88,297.15,293.15,0.0,0.0,291.99,0.96,0.81,0.73,296.88,297.15,293.15,0.0,0.0,291.99,1.0,0.93,0.89,296.86,297.15,293.15,0.0,0.0,291.99,0.99,0.9,0.63,296.84,297.15,293.15,0.0,0.0,291.99,0.87,0.63,0.6,296.78,297.15,293.15,0.0,0.0,291.99,0.73,0.35,1.64,291.99,291.15,298.24,296.86,298.24,296.85,291.99,1.0,1.0,0.14,1.0,0.86,0.14,5.41,5.41,0.0,4.19,1.0,1.0,0.0,410.08,410.0,93230.56,0.0,12901.75,1.0,284.42,290.49,299.85,304.74,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14982.49,0.0,1835.04,2275.33,0.0,3276.97,1.0,1.0,0.0,3.0,1.0,0.0
18256500.0,296.91,297.15,293.15,0.0,0.0,291.66,0.91,0.77,0.7,296.8,297.15,293.15,0.0,0.0,291.66,0.96,0.87,0.83,296.81,297.15,293.15,0.0,0.0,291.66,0.94,0.84,0.59,296.86,297.15,293.15,0.0,0.0,291.66,0.83,0.57,0.56,296.83,297.15,293.15,0.0,0.0,291.67,0.67,0.3,1.4,291.66,291.15,298.25,296.92,298.25,296.84,291.66,1.0,0.93,0.08,1.0,0.92,0.08,4.9,4.9,0.0,3.8,1.0,1.0,0.0,411.93,410.0,90536.21,0.0,10220.11,1.0,284.39,290.29,299.9,304.67,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14691.21,0.0,1835.04,2275.33,0.0,3211.11,1.0,1.0,0.0,3.0,1.0,0.0
18256800.0,296.96,297.15,293.15,0.0,0.0,291.53,0.89,0.73,0.67,296.81,297.15,293.15,0.0,0.0,291.53,0.92,0.81,0.78,296.82,297.15,293.15,0.0,0.0,291.53,0.91,0.78,0.55,296.89,297.15,293.15,0.0,0.0,291.53,0.8,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.53,0.67,0.3,1.39,291.53,291.15,298.23,296.99,298.23,296.87,291.52,1.0,0.91,0.02,1.0,0.98,0.02,4.69,4.69,0.0,3.63,1.0,1.0,0.0,410.98,410.0,89565.77,0.0,9225.69,1.0,284.38,290.21,299.98,304.68,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14606.63,0.0,1835.04,2275.33,0.0,3147.16,1.0,1.0,0.0,3.0,1.0,0.0
18257100.0,296.99,297.15,293.15,0.0,0.0,291.27,0.87,0.71,0.64,296.84,297.15,293.15,0.0,0.0,291.27,0.89,0.75,0.73,296.85,297.15,293.15,0.0,0.0,291.27,0.88,0.73,0.52,296.93,297.15,293.15,0.0,0.0,291.27,0.78,0.49,0.48,296.85,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.27,291.15,298.2,297.05,298.2,296.89,291.27,1.0,0.88,0.0,1.0,1.0,0.0,4.52,4.52,0.0,3.5,1.0,1.0,0.0,410.49,409.59,90862.88,0.0,8454.52,1.0,284.05,289.98,300.07,304.92,293.15,293.15,282.75,21125.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15088.85,0.0,1835.05,2275.33,0.0,3154.45,1.0,1.0,0.0,3.0,1.0,0.0
18257400.0,296.97,297.15,293.15,0.0,0.0,290.84,0.86,0.68,0.62,296.83,297.15,293.15,0.0,0.0,290.84,0.87,0.7,0.67,296.84,297.15,293.15,0.0,0.0,290.84,0.86,0.68,0.48,296.93,297.15,293.15,0.0,0.0,290.84,0.76,0.45,0.44,296.8,297.15,293.15,0.0,0.0,290.84,0.66,0.3,1.4,290.84,291.15,298.16,297.12,298.16,296.88,290.83,1.0,0.86,0.0,1.0,1.0,0.0,4.34,4.34,0.0,3.36,0.95,0.95,0.0,406.22,405.17,93601.77,0.0,7689.25,1.0,283.45,289.56,300.13,305.1,293.15,293.15,282.15,22495.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15574.44,0.0,1840.75,2275.33,0.0,3221.37,1.0,1.0,0.0,3.0,1.0,0.0
18257700.0,296.95,297.15,293.15,0.0,0.0,290.5,0.84,0.64,0.59,296.82,297.15,293.15,0.0,0.0,290.5,0.84,0.64,0.62,296.83,297.15,293.15,0.0,0.0,290.5,0.83,0.62,0.44,296.92,297.15,293.15,0.0,0.0,290.5,0.73,0.41,0.4,296.74,297.15,293.15,0.0,0.0,290.5,0.66,0.3,1.4,290.5,291.15,298.12,297.18,298.12,296.87,290.51,1.0,0.83,0.0,1.0,1.0,0.0,4.14,4.14,0.0,3.21,0.89,0.89,0.0,397.42,396.28,94084.98,0.0,6893.28,1.0,283.1,289.27,300.15,305.07,293.15,293.15,281.85,25333.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15596.08,0.0,1852.58,2275.33,0.0,3224.4,1.0,1.0,0.0,3.0,1.0,0.0
18258000.0,297.03,297.15,293.15,0.0,0.0,290.69,0.83,0.62,0.56,296.9,297.15,293.15,0.0,0.0,290.69,0.83,0.59,0.57,296.9,297.15,293.15,0.0,0.0,290.69,0.82,0.58,0.41,296.97,297.15,293.15,0.0,0.0,290.69,0.72,0.38,0.37,296.73,297.15,293.15,0.0,0.0,290.69,0.66,0.3,1.4,290.69,291.15,298.09,297.23,298.09,296.96,290.69,1.0,0.81,0.0,1.0,1.0,0.0,3.98,3.98,0.0,3.08,0.88,0.88,0.0,385.52,384.66,89200.88,0.0,6248.84,1.0,283.68,289.55,300.2,304.88,293.15,293.15,282.45,25764.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14869.75,0.0,1854.38,2275.33,0.0,3058.86,1.0,1.0,0.0,3.0,1.0,0.0
