time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18258300.0,297.11,297.15,293.15,0.0,0.0,290.94,0.83,0.61,0.55,296.98,297.15,293.15,0.0,0.0,290.94,0.81,0.56,0.54,296.98,297.15,293.15,0.0,0.0,290.94,0.81,0.54,0.39,297.03,297.15,293.15,0.0,0.0,290.94,0.7,0.36,0.35,296.75,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,298.07,297.29,298.07,297.03,290.94,1.0,0.79,0.0,1.0,1.0,0.0,3.88,3.88,0.0,3.01,0.89,0.89,0.0,373.09,372.49,84713.27,0.0,5826.51,1.0,284.31,289.88,300.26,304.7,293.15,293.15,283.15,25326.8,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14101.72,0.0,1852.55,2275.33,0.0,2911.93,1.0,1.0,0.0,3.0,1.0,0.0
18258600.0,297.15,297.15,293.15,0.0,0.0,290.92,0.84,0.61,0.55,297.03,297.15,293.15,0.0,0.0,290.92,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,290.92,0.8,0.52,0.37,297.08,297.15,293.15,0.0,0.0,290.92,0.7,0.34,0.34,296.78,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,298.07,297.33,298.07,297.08,290.92,1.0,0.78,0.0,1.0,1.0,0.0,3.82,3.82,0.0,2.96,0.88,0.88,0.0,361.29,360.82,84229.9,0.0,5546.6,1.0,284.32,289.88,300.32,304.77,293.15,293.15,283.15,26029.23,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14121.43,0.0,1855.49,2275.33,0.0,2888.16,1.0,1.0,0.0,3.0,1.0,0.0
18258900.0,297.17,297.15,293.15,0.0,0.0,290.9,0.84,0.61,0.56,297.06,297.15,293.15,0.0,0.0,290.9,0.8,0.53,0.51,297.05,297.15,293.15,0.0,0.0,290.9,0.79,0.51,0.36,297.1,297.15,293.15,0.0,0.0,290.9,0.7,0.33,0.33,296.78,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,298.09,297.36,298.09,297.1,290.9,1.0,0.77,0.0,1.0,1.0,0.0,3.77,3.77,0.0,2.92,0.86,0.86,0.0,350.43,350.04,83943.95,0.0,5334.49,1.0,284.32,289.87,300.36,304.79,293.15,293.15,283.15,26946.27,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14099.87,0.0,1859.32,2275.33,0.0,2869.94,1.0,1.0,0.0,3.0,1.0,0.0
18259200.0,297.18,297.15,293.15,0.0,0.0,290.89,0.85,0.62,0.56,297.08,297.15,293.15,0.0,0.0,290.89,0.8,0.51,0.49,297.07,297.15,293.15,0.0,0.0,290.89,0.79,0.49,0.35,297.11,297.15,293.15,0.0,0.0,290.89,0.69,0.33,0.32,296.79,297.15,293.15,0.0,0.0,290.89,0.67,0.3,1.39,290.89,291.15,298.15,297.39,298.15,297.12,290.89,1.0,0.76,0.0,1.0,1.0,0.0,3.74,3.74,0.0,2.9,0.85,0.85,0.0,340.69,340.39,83675.66,0.0,5174.34,1.0,284.32,289.87,300.39,304.81,293.15,293.15,283.15,27862.12,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14072.86,0.0,1858.68,2275.33,0.0,2855.75,1.0,1.0,0.0,3.0,1.0,0.0
18259500.0,297.22,297.15,293.15,0.0,0.0,291.01,0.86,0.63,0.57,297.11,297.15,293.15,0.0,0.0,291.01,0.8,0.5,0.49,297.1,297.15,293.15,0.0,0.0,291.01,0.79,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.01,0.7,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,298.23,297.41,298.23,297.15,291.01,1.0,0.75,0.0,1.0,1.0,0.0,3.73,3.73,0.0,2.88,0.85,0.85,0.0,332.25,332.1,82357.98,0.0,5076.4,1.0,284.33,289.97,300.4,304.76,293.15,293.15,283.15,26118.06,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.49,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13843.26,0.0,1687.64,2275.33,0.0,2821.59,0.97,1.0,0.0,3.0,1.0,0.0
18259800.0,297.25,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.5,0.48,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.32,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,298.3,297.43,298.3,297.18,291.16,1.0,0.75,0.0,1.0,1.0,0.0,3.74,3.74,0.0,2.89,0.86,0.86,0.0,325.7,325.72,81229.89,0.0,5069.11,1.0,284.35,290.1,300.42,304.71,293.15,293.15,283.15,23584.18,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.38,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13647.16,0.0,1514.27,2275.33,0.0,2775.38,0.93,1.0,0.0,3.0,1.0,0.0
18260100.0,297.29,297.15,293.15,0.0,0.0,291.35,0.88,0.67,0.6,297.19,297.15,293.15,0.0,0.0,291.35,0.81,0.51,0.49,297.17,297.15,293.15,0.0,0.0,291.35,0.79,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.35,0.71,0.33,0.32,296.86,297.15,293.15,0.0,0.0,291.35,0.68,0.3,1.39,291.35,291.15,298.38,297.46,298.38,297.22,291.36,1.0,0.76,0.0,1.0,1.0,0.0,3.78,3.78,0.0,2.92,0.89,0.89,0.0,321.57,321.77,80236.44,0.0,5157.16,1.0,284.38,290.26,300.45,304.68,293.15,293.15,283.15,20621.77,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13464.99,0.0,1342.89,2275.33,0.0,2735.27,0.9,1.0,0.0,3.0,1.0,0.0
18260400.0,297.32,297.15,293.15,0.0,0.0,291.49,0.9,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.49,0.82,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.49,0.8,0.49,0.35,297.22,297.15,293.15,0.0,0.0,291.49,0.72,0.35,0.33,296.89,297.15,293.15,0.0,0.0,291.49,0.69,0.3,1.39,291.49,291.15,298.46,297.48,298.46,297.25,291.49,1.0,0.76,0.0,1.0,1.0,0.0,3.84,3.84,0.0,2.97,0.92,0.92,0.0,320.25,320.6,80455.13,0.0,5338.61,1.0,284.4,290.35,300.48,304.71,293.15,293.15,283.15,18890.78,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.23,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13486.73,0.0,1282.29,2275.33,0.0,2714.57,0.89,1.0,0.0,3.0,1.0,0.0
18260700.0,297.31,297.15,293.15,0.0,0.0,291.43,0.91,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.43,0.83,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.43,0.81,0.5,0.35,297.23,297.15,293.15,0.0,0.0,291.43,0.73,0.36,0.35,296.91,297.15,293.15,0.0,0.0,291.43,0.69,0.3,1.39,291.43,291.15,298.54,297.5,298.54,297.25,291.43,1.0,0.77,0.0,1.0,1.0,0.0,3.91,3.91,0.0,3.02,0.93,0.93,0.0,321.77,322.17,83121.83,0.0,5569.03,1.0,284.39,290.28,300.52,304.88,293.15,293.15,283.15,20155.58,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.37,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13916.93,0.0,1456.48,2275.33,0.0,2764.19,0.92,1.0,0.0,3.0,1.0,0.0
18261000.0,297.29,297.15,293.15,0.0,0.0,291.32,0.92,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.32,0.83,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.32,0.81,0.51,0.36,297.21,297.15,293.15,0.0,0.0,291.32,0.73,0.37,0.36,296.91,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.39,291.32,291.15,298.62,297.53,298.62,297.24,291.32,1.0,0.78,0.0,1.0,1.0,0.0,3.97,3.97,0.0,3.07,0.93,0.93,0.0,325.62,326.0,86164.8,0.0,5796.57,1.0,284.37,290.17,300.55,305.07,293.15,293.15,283.15,22348.24,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14415.21,0.0,1704.33,2275.33,0.0,2844.73,0.97,1.0,0.0,3.0,1.0,0.0
18261300.0,297.27,297.15,293.15,0.0,0.0,291.29,0.93,0.77,0.7,297.21,297.15,293.15,0.0,0.0,291.29,0.84,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.29,0.81,0.51,0.36,297.2,297.15,293.15,0.0,0.0,291.29,0.74,0.38,0.37,296.9,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,298.7,297.55,298.7,297.22,291.29,1.0,0.79,0.0,1.0,1.0,0.0,4.02,4.02,0.0,3.11,0.93,0.93,0.0,331.06,331.43,88016.91,0.0,6004.05,1.0,284.37,290.13,300.56,305.2,293.15,293.15,283.15,23436.06,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14706.85,0.0,1844.66,2275.33,0.0,2907.86,1.0,1.0,0.0,3.0,1.0,0.0
18261600.0,297.28,297.15,293.15,0.0,0.0,291.37,0.94,0.8,0.72,297.22,297.15,293.15,0.0,0.0,291.37,0.84,0.57,0.55,297.19,297.15,293.15,0.0,0.0,291.37,0.82,0.52,0.37,297.21,297.15,293.15,0.0,0.0,291.37,0.74,0.39,0.38,296.91,297.15,293.15,0.0,0.0,291.37,0.68,0.3,1.39,291.37,291.15,298.79,297.58,298.79,297.23,291.37,1.0,0.8,0.0,1.0,1.0,0.0,4.08,4.08,0.0,3.16,0.95,0.95,0.0,337.81,338.23,88792.48,0.0,6238.19,1.0,284.38,290.18,300.58,305.26,293.15,293.15,283.15,22781.04,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14816.33,0.0,1841.94,2275.33,0.0,2922.98,1.0,1.0,0.0,3.0,1.0,0.0
18261900.0,297.29,297.15,293.15,0.0,0.0,291.45,0.95,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.45,0.84,0.59,0.56,297.2,297.15,293.15,0.0,0.0,291.45,0.82,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.45,0.75,0.4,0.39,296.93,297.15,293.15,0.0,0.0,291.45,0.68,0.3,1.39,291.45,291.15,298.88,297.61,298.88,297.24,291.45,1.0,0.81,0.0,1.0,1.0,0.0,4.14,4.14,0.0,3.2,0.97,0.97,0.0,345.78,346.28,89656.21,0.0,6515.85,1.0,284.39,290.23,300.61,305.33,293.15,293.15,283.15,22050.46,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14941.88,0.0,1838.9,2275.33,0.0,2935.1,1.0,1.0,0.0,3.0,1.0,0.0
18262200.0,297.3,297.15,293.15,0.0,0.0,291.54,0.95,0.85,0.76,297.25,297.15,293.15,0.0,0.0,291.54,0.85,0.6,0.58,297.21,297.15,293.15,0.0,0.0,291.54,0.82,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.54,0.75,0.42,0.4,296.95,297.15,293.15,0.0,0.0,291.54,0.68,0.3,1.39,291.54,291.15,298.96,297.64,298.96,297.25,291.54,1.0,0.82,0.0,1.0,1.0,0.0,4.21,4.21,0.0,3.26,1.0,1.0,0.0,355.04,355.59,90609.34,0.0,6843.36,1.0,284.4,290.29,300.64,305.41,293.15,293.15,283.15,21285.59,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15080.93,0.0,1835.72,2275.33,0.0,2948.33,1.0,1.0,0.0,3.0,1.0,0.0
18262500.0,297.28,297.15,293.15,0.0,0.0,291.36,0.96,0.87,0.78,297.24,297.15,293.15,0.0,0.0,291.36,0.85,0.62,0.59,297.21,297.15,293.15,0.0,0.0,291.36,0.82,0.55,0.39,297.22,297.15,293.15,0.0,0.0,291.36,0.76,0.43,0.41,296.95,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,299.06,297.67,299.06,297.24,291.35,1.0,0.84,0.0,1.0,1.0,0.0,4.28,4.28,0.0,3.32,0.99,0.99,0.0,365.43,365.93,95351.01,0.0,7187.77,1.0,283.81,290.04,300.71,305.8,293.15,293.15,282.45,21251.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16141.5,0.0,1835.58,2275.33,0.0,3056.02,1.0,1.0,0.0,3.0,1.0,0.0
18262800.0,297.22,297.15,293.15,0.0,0.0,291.12,0.96,0.89,0.8,297.21,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.12,0.76,0.44,0.42,296.93,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,299.15,297.71,299.15,297.2,291.12,1.0,0.85,0.0,1.0,1.0,0.0,4.33,4.33,0.0,3.35,0.97,0.97,0.0,376.23,376.57,99844.28,0.0,7441.05,1.0,283.23,289.74,300.73,306.03,293.15,293.15,281.85,21826.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16926.03,0.0,1837.97,2275.33,0.0,3157.35,1.0,1.0,0.0,3.0,1.0,0.0
18263100.0,297.16,297.15,293.15,0.0,0.0,290.79,0.95,0.89,0.8,297.17,297.15,293.15,0.0,0.0,290.79,0.85,0.63,0.61,297.13,297.15,293.15,0.0,0.0,290.8,0.81,0.55,0.39,297.15,297.15,293.15,0.0,0.0,290.8,0.75,0.44,0.42,296.9,297.15,293.15,0.0,0.0,290.8,0.67,0.3,1.39,290.79,291.15,299.25,297.75,299.25,297.15,290.79,1.0,0.85,0.0,1.0,1.0,0.0,4.34,4.34,0.0,3.36,0.93,0.93,0.0,386.48,386.63,105155.78,0.0,7567.8,1.0,282.44,289.34,300.77,306.42,293.15,293.15,280.95,23182.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18425.46,0.0,1843.61,2275.33,0.0,3258.48,1.0,1.0,0.0,3.0,1.0,0.0
18263400.0,297.1,297.15,293.15,0.0,0.0,290.51,0.95,0.88,0.8,297.12,297.15,293.15,0.0,0.0,290.51,0.84,0.63,0.6,297.08,297.15,293.15,0.0,0.0,290.51,0.8,0.54,0.38,297.11,297.15,293.15,0.0,0.0,290.51,0.75,0.43,0.42,296.85,297.15,293.15,0.0,0.0,290.51,0.66,0.3,1.39,290.51,291.15,299.34,297.79,299.34,297.11,290.51,1.0,0.85,0.0,1.0,1.0,0.0,4.32,4.32,0.0,3.34,0.88,0.88,0.0,395.35,395.3,108709.7,0.0,7551.17,1.0,281.85,289.01,300.8,306.61,293.15,293.15,280.35,25895.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19292.41,0.0,1854.93,2275.33,0.0,3325.12,1.0,1.0,0.0,3.0,1.0,0.0
18263700.0,297.15,297.15,293.15,0.0,0.0,290.89,0.94,0.88,0.79,297.15,297.15,293.15,0.0,0.0,290.89,0.84,0.63,0.6,297.11,297.15,293.15,0.0,0.0,290.89,0.79,0.53,0.38,297.13,297.15,293.15,0.0,0.0,290.89,0.74,0.43,0.41,296.85,297.15,293.15,0.0,0.0,290.89,0.66,0.3,1.4,290.89,291.15,299.44,297.82,299.44,297.14,290.9,1.0,0.85,0.0,1.0,1.0,0.0,4.3,4.3,0.0,3.33,0.89,0.89,0.0,402.32,402.44,103970.94,0.0,7527.52,1.0,282.62,289.44,300.8,306.22,293.15,293.15,281.25,25250.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17708.11,0.0,1852.23,2275.33,0.0,3207.24,1.0,1.0,0.0,3.0,1.0,0.0
18264000.0,297.2,297.15,293.15,0.0,0.0,291.0,0.94,0.89,0.8,297.2,297.15,293.15,0.0,0.0,291.0,0.84,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.0,0.79,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.0,0.74,0.43,0.41,296.88,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,299.54,297.86,299.54,297.18,291.0,1.0,0.86,0.0,1.0,1.0,0.0,4.32,4.32,0.0,3.35,0.9,0.9,0.0,409.1,409.35,104147.41,0.0,7666.0,1.0,282.69,289.53,300.88,306.41,293.15,293.15,281.25,24933.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17979.79,0.0,1850.91,2275.33,0.0,3195.41,1.0,1.0,0.0,3.0,1.0,0.0
18264300.0,297.21,297.15,293.15,0.0,0.0,290.96,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,290.96,0.84,0.65,0.62,297.16,297.15,293.15,0.0,0.0,290.96,0.79,0.53,0.38,297.18,297.15,293.15,0.0,0.0,290.97,0.74,0.43,0.42,296.89,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.96,291.15,299.64,297.9,299.64,297.19,290.96,1.0,0.86,0.0,1.0,1.0,0.0,4.36,4.36,0.0,3.37,0.89,0.89,0.0,409.86,410.0,106228.94,0.0,7800.61,1.0,282.46,289.46,300.93,306.63,293.15,293.15,280.95,25187.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18688.16,0.0,1851.97,2275.33,0.0,3222.37,1.0,1.0,0.0,3.0,1.0,0.0
18264600.0,297.23,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.82,297.23,297.15,293.15,0.0,0.0,291.25,0.85,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.25,0.8,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.25,0.75,0.44,0.42,296.9,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,299.75,297.94,299.74,297.21,291.26,1.0,0.87,0.0,1.0,1.0,0.0,4.39,4.39,0.0,3.4,0.92,0.92,0.0,409.75,410.0,103779.08,0.0,7925.07,1.0,282.96,289.76,300.93,306.38,293.15,293.15,281.55,24089.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17737.8,0.0,1847.39,2275.33,0.0,3152.81,1.0,1.0,0.0,3.0,1.0,0.0
18264900.0,297.21,297.15,293.15,0.0,0.0,291.17,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.43,296.91,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.17,291.15,299.85,297.98,299.85,297.2,291.17,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.43,0.91,0.91,0.0,409.83,410.0,106477.07,0.0,8088.0,1.0,282.66,289.63,300.97,306.56,293.15,293.15,281.25,24640.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18227.87,0.0,1849.69,2275.33,0.0,3203.46,1.0,1.0,0.0,3.0,1.0,0.0
18265200.0,297.2,297.15,293.15,0.0,0.0,291.02,0.96,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.02,0.86,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.02,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.02,0.75,0.45,0.44,296.9,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,299.95,298.02,299.95,297.19,291.02,1.0,0.88,0.0,1.0,1.0,0.0,4.46,4.46,0.0,3.45,0.89,0.89,0.0,409.88,410.0,110257.1,0.0,8233.37,1.0,282.17,289.42,301.04,306.93,293.15,293.15,280.65,25353.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19506.82,0.0,1852.66,2275.33,0.0,3262.11,1.0,1.0,0.0,3.0,1.0,0.0
18265500.0,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.94,0.85,297.22,297.15,293.15,0.0,0.0,291.17,0.87,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.76,0.45,0.44,296.9,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.05,298.06,300.05,297.19,291.17,1.0,0.88,0.0,1.0,1.0,0.0,4.49,4.49,0.0,3.48,0.9,0.9,0.0,409.86,410.0,109474.55,0.0,8350.26,1.0,282.39,289.57,301.05,306.8,293.15,293.15,280.95,24820.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18970.7,0.0,1850.44,2275.33,0.0,3233.39,1.0,1.0,0.0,3.0,1.0,0.0
18265800.0,297.21,297.15,293.15,0.0,0.0,291.27,0.97,0.95,0.86,297.23,297.15,293.15,0.0,0.0,291.27,0.87,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.27,0.81,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.27,0.76,0.46,0.44,296.91,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,300.15,298.1,300.15,297.2,291.27,1.0,0.89,0.0,1.0,1.0,0.0,4.53,4.53,0.0,3.5,0.91,0.91,0.0,409.79,410.0,109901.19,0.0,8494.0,1.0,282.44,289.65,301.09,306.89,293.15,293.15,280.95,24158.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19221.62,0.0,1847.68,2275.33,0.0,3222.01,1.0,1.0,0.0,3.0,1.0,0.0
18266100.0,297.18,297.15,293.15,0.0,0.0,291.17,0.97,0.96,0.86,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.45,296.9,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,300.25,298.14,300.25,297.19,291.17,1.0,0.89,0.0,1.0,1.0,0.0,4.56,4.56,0.0,3.52,0.9,0.9,0.0,409.88,410.0,112506.55,0.0,8623.06,1.0,282.13,289.5,301.13,307.05,293.15,293.15,280.65,24731.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19771.32,0.0,1850.07,2275.33,0.0,3263.52,1.0,1.0,0.0,3.0,1.0,0.0
18266400.0,297.19,297.15,293.15,0.0,0.0,291.26,0.98,0.97,0.87,297.23,297.15,293.15,0.0,0.0,291.26,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.26,0.77,0.47,0.45,296.9,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,300.35,298.17,300.35,297.19,291.26,1.0,0.89,0.0,1.0,1.0,0.0,4.58,4.58,0.0,3.55,0.91,0.91,0.0,409.83,410.0,112853.55,0.0,8744.15,1.0,282.18,289.58,301.16,307.14,293.15,293.15,280.65,24121.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20014.94,0.0,1847.52,2275.33,0.0,3251.2,1.0,1.0,0.0,3.0,1.0,0.0
18266700.0,297.16,297.15,293.15,0.0,0.0,291.15,0.98,0.97,0.87,297.21,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.46,296.89,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,300.44,298.2,300.44,297.18,291.16,1.0,0.9,0.0,1.0,1.0,0.0,4.61,4.61,0.0,3.56,0.9,0.9,0.0,409.92,410.0,115348.23,0.0,8845.84,1.0,281.87,289.43,301.19,307.29,293.15,293.15,280.35,24759.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20584.88,0.0,1850.19,2275.33,0.0,3290.7,1.0,1.0,0.0,3.0,1.0,0.0
18267000.0,297.17,297.15,293.15,0.0,0.0,291.23,0.98,0.97,0.88,297.22,297.15,293.15,0.0,0.0,291.23,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.23,0.77,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,300.53,298.23,300.53,297.18,291.23,1.0,0.9,0.0,1.0,1.0,0.0,4.63,4.63,0.0,3.58,0.91,0.91,0.0,409.87,410.0,115524.56,0.0,8936.06,1.0,281.92,289.49,301.22,307.35,293.15,293.15,280.35,24267.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20795.59,0.0,1848.13,2275.33,0.0,3280.5,1.0,1.0,0.0,3.0,1.0,0.0
18267300.0,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.97,0.88,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.74,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,300.61,298.25,300.61,297.18,291.16,1.0,0.9,0.0,1.0,1.0,0.0,4.65,4.65,0.0,3.6,0.9,0.9,0.0,409.91,410.0,117441.78,0.0,9025.61,1.0,281.68,289.38,301.25,307.55,293.15,293.15,279.45,24576.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21985.06,0.0,1849.42,2275.33,0.0,3314.14,1.0,1.0,0.0,3.0,1.0,0.0
18267600.0,297.16,297.15,293.15,0.0,0.0,291.2,0.98,0.98,0.88,297.22,297.15,293.15,0.0,0.0,291.2,0.91,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.48,0.47,296.89,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.69,298.26,300.69,297.18,291.2,1.0,0.9,0.0,1.0,1.0,0.0,4.67,4.67,0.0,3.61,0.91,0.91,0.0,409.89,410.0,117631.26,0.0,9112.91,1.0,281.7,289.42,301.26,307.57,293.15,293.15,278.85,24281.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22007.74,0.0,1848.19,2275.33,0.0,3313.67,1.0,1.0,0.0,3.0,1.0,0.0
18267900.0,297.16,297.15,293.15,0.0,0.0,291.24,0.98,0.98,0.88,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.24,0.82,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.24,0.78,0.49,0.47,296.9,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,300.76,298.27,300.76,297.18,291.24,1.0,0.91,0.0,1.0,1.0,0.0,4.69,4.69,0.0,3.63,0.92,0.92,0.0,409.88,410.0,117815.92,0.0,9214.36,1.0,281.73,289.45,301.27,307.58,293.15,293.15,278.15,23899.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22031.14,0.0,1846.6,2275.33,0.0,3314.34,1.0,1.0,0.0,3.0,1.0,0.0
18268200.0,297.16,297.15,293.15,0.0,0.0,291.28,0.98,0.98,0.88,297.23,297.15,293.15,0.0,0.0,291.28,0.92,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.28,0.82,0.57,0.4,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.49,0.47,296.9,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,300.83,298.27,300.83,297.19,291.29,1.0,0.91,0.0,1.0,1.0,0.0,4.71,4.71,0.0,3.65,0.93,0.93,0.0,409.87,410.0,118002.17,0.0,9327.48,1.0,281.75,289.47,301.27,307.6,293.15,293.15,278.15,23459.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22053.15,0.0,1844.76,2275.33,0.0,3316.56,1.0,1.0,0.0,3.0,1.0,0.0
18268500.0,297.16,297.15,293.15,0.0,0.0,291.32,0.98,0.98,0.88,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.32,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.32,0.79,0.5,0.48,296.9,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,300.89,298.27,300.89,297.19,291.32,1.0,0.91,0.0,1.0,1.0,0.0,4.74,4.74,0.0,3.67,0.94,0.94,0.0,409.86,410.0,118184.55,0.0,9448.43,1.0,281.77,289.5,301.27,307.6,293.15,293.15,278.15,22988.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22073.3,0.0,1842.8,2275.33,0.0,3320.28,1.0,1.0,0.0,3.0,1.0,0.0
18268800.0,297.16,297.15,293.15,0.0,0.0,291.36,0.99,0.98,0.88,297.24,297.15,293.15,0.0,0.0,291.36,0.94,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.36,0.83,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.36,0.79,0.5,0.48,296.91,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,300.95,298.26,300.95,297.19,291.36,1.0,0.92,0.0,1.0,1.0,0.0,4.77,4.77,0.0,3.69,0.95,0.95,0.0,409.86,410.0,118358.66,0.0,9574.11,1.0,281.79,289.52,301.26,307.61,293.15,293.15,278.15,22503.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22091.02,0.0,1840.78,2275.33,0.0,3325.13,1.0,1.0,0.0,3.0,1.0,0.0
18269100.0,297.16,297.15,293.15,0.0,0.0,291.39,0.99,0.98,0.89,297.24,297.15,293.15,0.0,0.0,291.39,0.94,0.86,0.81,297.17,297.15,293.15,0.0,0.0,291.39,0.83,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.39,0.79,0.51,0.49,296.91,297.15,293.15,0.0,0.0,291.39,0.67,0.3,1.39,291.39,291.15,301.0,298.25,301.0,297.19,291.39,1.0,0.92,0.0,1.0,1.0,0.0,4.8,4.8,0.0,3.71,0.97,0.97,0.0,409.86,410.0,118520.3,0.0,9701.3,1.0,281.8,289.53,301.25,307.61,293.15,293.15,278.15,22027.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22106.14,0.0,1838.8,2275.33,0.0,3331.03,1.0,1.0,0.0,3.0,1.0,0.0
18269400.0,297.15,297.15,293.15,0.0,0.0,291.41,0.99,0.98,0.89,297.24,297.15,293.15,0.0,0.0,291.41,0.95,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.41,0.83,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.41,0.8,0.51,0.49,296.91,297.15,293.15,0.0,0.0,291.41,0.67,0.3,1.39,291.41,291.15,301.05,298.24,301.05,297.19,291.41,1.0,0.92,0.0,1.0,1.0,0.0,4.82,4.82,0.0,3.73,0.98,0.98,0.0,409.86,410.0,118666.7,0.0,9827.18,1.0,281.82,289.54,301.24,307.6,293.15,293.15,278.15,21570.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22118.29,0.0,1836.9,2275.33,0.0,3337.63,1.0,1.0,0.0,3.0,1.0,0.0
18269700.0,297.15,297.15,293.15,0.0,0.0,291.43,0.99,0.98,0.89,297.24,297.15,293.15,0.0,0.0,291.43,0.96,0.89,0.84,297.17,297.15,293.15,0.0,0.0,291.43,0.83,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.43,0.8,0.52,0.5,296.91,297.15,293.15,0.0,0.0,291.43,0.67,0.3,1.39,291.43,291.15,301.1,298.22,301.1,297.19,291.43,1.0,0.93,0.0,1.0,1.0,0.0,4.85,4.85,0.0,3.75,1.0,1.0,0.0,409.87,410.0,118794.47,0.0,9949.6,1.0,281.82,289.55,301.22,307.6,293.15,293.15,278.15,21160.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22127.47,0.0,1835.2,2275.33,0.0,3344.89,1.0,1.0,0.0,3.0,1.0,0.0
18270000.0,297.14,297.15,293.15,0.0,0.0,291.45,0.99,0.98,0.88,297.24,297.15,293.15,0.0,0.0,291.45,0.96,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.45,0.84,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.45,0.8,0.52,0.5,296.91,297.15,293.15,0.0,0.0,291.45,0.67,0.3,1.39,291.45,291.15,301.15,298.21,301.15,297.18,291.45,1.0,0.93,0.0,1.0,1.0,0.0,4.87,4.87,0.0,3.77,1.0,1.0,0.0,409.87,410.0,118876.05,0.0,10067.53,1.0,281.83,289.56,301.21,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22129.91,0.0,1835.04,2275.33,0.0,3352.3,1.0,1.0,0.0,3.0,1.0,0.0
18270300.0,297.13,297.15,293.15,0.0,0.0,291.44,0.99,0.98,0.88,297.23,297.15,293.15,0.0,0.0,291.44,0.97,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.44,0.84,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.44,0.81,0.53,0.51,296.91,297.15,293.15,0.0,0.0,291.44,0.67,0.3,1.39,291.44,291.15,301.12,298.16,301.12,297.18,291.44,1.0,0.93,0.0,1.0,1.0,0.0,4.89,4.89,0.0,3.78,1.0,1.0,0.0,409.89,410.0,118825.74,0.0,10175.21,1.0,281.81,289.54,301.17,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22117.15,0.0,1835.04,2275.33,0.0,3371.22,1.0,1.0,0.0,3.0,1.0,0.0
18270600.0,297.11,297.15,293.15,0.0,0.0,291.36,0.99,0.97,0.88,297.22,297.15,293.15,0.0,0.0,291.36,0.98,0.93,0.88,297.16,297.15,293.15,0.0,0.0,291.36,0.84,0.6,0.43,297.17,297.15,293.15,0.0,0.0,291.36,0.81,0.53,0.51,296.9,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,300.95,298.07,300.95,297.17,291.36,1.0,0.93,0.0,1.0,1.0,0.0,4.91,4.91,0.0,3.79,1.0,1.0,0.0,409.95,410.0,118581.44,0.0,10244.04,1.0,281.75,289.47,301.08,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22068.93,0.0,1835.04,2275.33,0.0,3404.3,1.0,1.0,0.0,3.0,1.0,0.0
18270900.0,297.08,297.15,293.15,0.0,0.0,291.21,0.99,0.96,0.87,297.19,297.15,293.15,0.0,0.0,291.21,0.98,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.22,0.81,0.53,0.51,296.89,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,300.68,297.95,300.68,297.14,291.21,1.0,0.93,0.0,1.0,1.0,0.0,4.91,4.91,0.0,3.79,1.0,1.0,0.0,410.06,410.0,118137.16,0.0,10234.15,1.0,281.66,289.35,300.96,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21985.54,0.0,1835.04,2275.33,0.0,3447.0,1.0,1.0,0.0,3.0,1.0,0.0
18271200.0,297.04,297.15,293.15,0.0,0.0,291.0,0.98,0.94,0.85,297.16,297.15,293.15,0.0,0.0,291.0,0.98,0.94,0.89,297.11,297.15,293.15,0.0,0.0,291.0,0.84,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.0,0.81,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.0,291.15,300.33,297.79,300.33,297.11,291.0,1.0,0.93,0.0,1.0,1.0,0.0,4.88,4.88,0.0,3.77,0.98,0.98,0.0,410.19,410.0,117430.03,0.0,10114.72,1.0,281.52,289.18,300.8,307.14,293.15,293.15,278.15,21672.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21864.22,0.0,1837.33,2275.33,0.0,3496.4,1.0,1.0,0.0,3.0,1.0,0.0
18271500.0,296.99,297.15,293.15,0.0,0.0,290.73,0.97,0.92,0.83,297.11,297.15,293.15,0.0,0.0,290.73,0.97,0.93,0.89,297.08,297.15,293.15,0.0,0.0,290.73,0.83,0.58,0.41,297.09,297.15,293.15,0.0,0.0,290.73,0.8,0.52,0.5,296.82,297.15,293.15,0.0,0.0,290.74,0.67,0.3,1.39,290.73,291.15,299.92,297.62,299.93,297.07,290.73,1.0,0.92,0.0,1.0,1.0,0.0,4.83,4.83,0.0,3.73,0.94,0.94,0.0,410.34,410.0,116450.5,0.0,9867.71,1.0,281.33,288.96,300.63,306.93,293.15,293.15,278.15,23038.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21704.7,0.0,1843.01,2275.33,0.0,3548.89,1.0,1.0,0.0,3.0,1.0,0.0
18271800.0,296.95,297.15,293.15,0.0,0.0,290.42,0.95,0.88,0.8,297.07,297.15,293.15,0.0,0.0,290.42,0.97,0.92,0.87,297.04,297.15,293.15,0.0,0.0,290.42,0.82,0.56,0.4,297.06,297.15,293.15,0.0,0.0,290.42,0.79,0.5,0.49,296.77,297.15,293.15,0.0,0.0,290.42,0.67,0.3,1.39,290.42,291.15,299.5,297.43,299.5,297.03,290.41,1.0,0.91,0.0,1.0,1.0,0.0,4.75,4.75,0.0,3.67,0.88,0.88,0.0,410.48,410.0,115147.27,0.0,9488.91,1.0,281.09,288.7,300.44,306.68,293.15,293.15,278.15,26007.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21504.54,0.0,1855.4,2275.33,0.0,3600.65,1.0,1.0,0.0,3.0,1.0,0.0
18272100.0,296.91,297.15,293.15,0.0,0.0,290.07,0.93,0.84,0.76,297.02,297.15,293.15,0.0,0.0,290.07,0.95,0.9,0.85,297.01,297.15,293.15,0.0,0.0,290.08,0.81,0.54,0.38,297.03,297.15,293.15,0.0,0.0,290.08,0.78,0.48,0.47,296.73,297.15,293.15,0.0,0.0,290.08,0.66,0.3,1.39,290.07,291.15,299.09,297.24,299.09,296.99,290.07,1.0,0.9,0.0,1.0,1.0,0.0,4.64,4.64,0.0,3.59,0.79,0.79,0.0,410.61,410.0,113413.6,0.0,9001.14,1.0,280.79,288.41,300.25,306.41,293.15,293.15,279.05,32486.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21263.31,0.0,1882.59,2275.33,0.0,3646.69,1.0,1.0,0.0,3.0,1.0,0.0
18272400.0,296.92,297.15,293.15,0.0,0.0,290.12,0.91,0.8,0.72,297.02,297.15,293.15,0.0,0.0,290.12,0.94,0.87,0.83,297.01,297.15,293.15,0.0,0.0,290.12,0.79,0.51,0.37,297.03,297.15,293.15,0.0,0.0,290.12,0.76,0.46,0.45,296.7,297.15,293.15,0.0,0.0,290.12,0.66,0.3,1.39,290.12,291.15,298.71,297.06,298.71,297.0,290.12,1.0,0.89,0.0,1.0,1.0,0.0,4.53,4.53,0.0,3.49,0.74,0.74,0.0,410.51,410.0,106510.23,0.0,8496.56,1.0,281.14,288.54,300.04,305.73,293.15,293.15,279.65,37704.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.43,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,18622.03,0.0,1804.82,2275.33,0.0,3583.83,0.98,1.0,0.0,3.0,1.0,0.0
18272700.0,297.01,297.15,293.15,0.0,0.0,290.45,0.9,0.77,0.7,297.09,297.15,293.15,0.0,0.0,290.45,0.93,0.86,0.82,297.07,297.15,293.15,0.0,0.0,290.45,0.78,0.5,0.36,297.08,297.15,293.15,0.0,0.0,290.45,0.75,0.45,0.43,296.72,297.15,293.15,0.0,0.0,290.45,0.66,0.3,1.4,290.45,291.15,298.4,296.91,298.4,297.06,290.45,1.0,0.88,0.0,1.0,1.0,0.0,4.45,4.45,0.0,3.44,0.73,0.73,0.0,410.26,410.0,97803.53,0.0,8185.87,1.0,281.91,288.96,299.87,305.0,293.15,293.15,280.55,37170.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.31,4.12,0.29,5.29,4.13,1.16,0.0,0.0,0.0,16281.02,0.0,1644.45,2275.33,0.0,3439.75,0.95,1.0,0.0,3.0,1.0,0.0
18273000.0,297.08,297.15,293.15,0.0,0.0,290.7,0.89,0.76,0.69,297.15,297.15,293.15,0.0,0.0,290.7,0.93,0.86,0.82,297.12,297.15,293.15,0.0,0.0,290.7,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,290.7,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,290.7,0.66,0.3,1.4,290.7,291.15,298.18,296.79,298.18,297.12,290.7,1.0,0.87,0.0,1.0,1.0,0.0,4.42,4.42,0.0,3.42,0.73,0.73,0.0,410.04,410.0,92185.3,0.0,8070.99,1.0,282.5,289.27,299.77,304.61,293.15,293.15,281.15,36410.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.25,4.06,0.29,5.29,4.13,1.16,0.0,0.0,0.0,15226.44,0.0,1570.56,2275.33,0.0,3311.48,0.94,1.0,0.0,3.0,1.0,0.0
18273300.0,297.14,297.15,293.15,0.0,0.0,290.98,0.89,0.75,0.68,297.21,297.15,293.15,0.0,0.0,290.98,0.93,0.87,0.82,297.17,297.15,293.15,0.0,0.0,290.98,0.78,0.5,0.35,297.17,297.15,293.15,0.0,0.0,290.98,0.75,0.45,0.43,296.81,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,298.09,296.73,298.09,297.17,290.99,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.42,0.74,0.74,0.0,409.88,410.0,87538.91,0.0,8107.04,1.0,283.27,289.63,299.7,304.23,293.15,293.15,282.05,35314.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.28,4.08,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14159.47,0.0,1591.0,2275.33,0.0,3177.48,0.94,1.0,0.0,3.0,1.0,0.0
18273600.0,297.18,297.15,293.15,0.0,0.0,291.2,0.89,0.76,0.69,297.25,297.15,293.15,0.0,0.0,291.2,0.94,0.89,0.84,297.2,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.36,297.21,297.15,293.15,0.0,0.0,291.2,0.76,0.46,0.44,296.85,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,298.15,296.74,298.15,297.21,291.2,1.0,0.88,0.0,1.0,1.0,0.0,4.47,4.47,0.0,3.45,0.76,0.76,0.0,409.74,410.0,85703.47,0.0,8264.26,1.0,283.87,289.89,299.73,304.18,293.15,293.15,282.65,34465.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.4,4.2,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13967.95,0.0,1711.57,2275.33,0.0,3082.23,0.97,1.0,0.0,3.0,1.0,0.0
18273900.0,297.2,297.15,293.15,0.0,0.0,291.39,0.9,0.77,0.7,297.27,297.15,293.15,0.0,0.0,291.39,0.95,0.91,0.86,297.22,297.15,293.15,0.0,0.0,291.39,0.79,0.52,0.37,297.22,297.15,293.15,0.0,0.0,291.39,0.76,0.47,0.45,296.87,297.15,293.15,0.0,0.0,291.39,0.66,0.3,1.39,291.39,291.15,298.32,296.8,298.32,297.23,291.39,1.0,0.89,0.0,1.0,1.0,0.0,4.53,4.53,0.0,3.49,0.79,0.79,0.0,409.69,410.0,85462.46,0.0,8496.79,1.0,284.33,290.1,299.81,304.27,293.15,293.15,283.15,33518.95,34560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.54,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13950.53,0.0,1874.93,2275.33,0.0,3045.45,1.0,1.0,0.0,3.0,1.0,0.0
18274200.0,297.21,297.15,293.15,0.0,0.0,291.48,0.9,0.78,0.7,297.28,297.15,293.15,0.0,0.0,291.48,0.96,0.93,0.88,297.23,297.15,293.15,0.0,0.0,291.48,0.8,0.53,0.38,297.23,297.15,293.15,0.0,0.0,291.48,0.77,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.48,0.66,0.3,1.39,291.48,291.15,298.52,296.9,298.52,297.24,291.48,1.0,0.89,0.0,1.0,1.0,0.0,4.59,4.59,0.0,3.54,0.81,0.81,0.0,409.68,410.0,86961.0,0.0,8757.62,1.0,284.35,290.16,299.9,304.45,293.15,293.15,283.15,31219.63,32400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14186.24,0.0,1877.25,2275.33,0.0,3069.93,1.0,1.0,0.0,3.0,1.0,0.0
18274500.0,297.22,297.15,293.15,0.0,0.0,291.61,0.91,0.79,0.71,297.28,297.15,293.15,0.0,0.0,291.61,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.61,0.81,0.54,0.39,297.23,297.15,293.15,0.0,0.0,291.61,0.78,0.5,0.48,296.9,297.15,293.15,0.0,0.0,291.61,0.67,0.3,1.39,291.61,291.15,298.76,297.01,298.76,297.25,291.61,1.0,0.9,0.0,1.0,1.0,0.0,4.65,4.65,0.0,3.59,0.85,0.85,0.0,409.65,410.0,88624.35,0.0,9045.85,1.0,284.37,290.24,300.01,304.65,293.15,293.15,283.15,28404.86,29160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14457.89,0.0,1865.43,2275.33,0.0,3073.59,1.0,1.0,0.0,3.0,1.0,0.0
18274800.0,297.23,297.15,293.15,0.0,0.0,291.75,0.92,0.81,0.73,297.29,297.15,293.15,0.0,0.0,291.75,0.98,0.98,0.92,297.25,297.15,293.15,0.0,0.0,291.75,0.82,0.56,0.4,297.24,297.15,293.15,0.0,0.0,291.75,0.79,0.51,0.49,296.91,297.15,293.15,0.0,0.0,291.75,0.67,0.3,1.39,291.75,291.15,299.02,297.15,299.02,297.26,291.76,1.0,0.91,0.0,1.0,1.0,0.0,4.73,4.73,0.0,3.65,0.89,0.89,0.0,409.61,410.0,90483.6,0.0,9372.34,1.0,284.39,290.34,300.15,304.88,293.15,293.15,283.15,25630.99,27000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14768.77,0.0,1853.82,2275.33,0.0,3075.37,1.0,1.0,0.0,3.0,1.0,0.0
18275100.0,297.24,297.15,293.15,0.0,0.0,291.92,0.93,0.82,0.74,297.31,297.15,293.15,0.0,0.0,291.92,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.92,0.83,0.58,0.41,297.25,297.15,293.15,0.0,0.0,291.92,0.8,0.53,0.51,296.93,297.15,293.15,0.0,0.0,291.92,0.67,0.3,1.39,291.92,291.15,299.3,297.3,299.3,297.27,291.92,1.0,0.92,0.0,1.0,1.0,0.0,4.8,4.8,0.0,3.71,0.94,0.94,0.0,409.64,410.0,92457.94,0.0,9736.58,1.0,284.41,290.46,300.3,305.13,293.15,293.15,283.15,23170.93,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15105.47,0.0,1843.56,2275.33,0.0,3076.13,1.0,1.0,0.0,3.0,1.0,0.0
18275400.0,297.26,297.15,293.15,0.0,0.0,292.07,0.94,0.84,0.76,297.34,297.15,293.15,0.0,0.0,292.07,0.99,1.0,0.95,297.28,297.15,293.15,0.0,0.0,292.07,0.84,0.6,0.42,297.26,297.15,293.15,0.0,0.0,292.07,0.82,0.55,0.53,296.95,297.15,293.15,0.0,0.0,292.07,0.67,0.3,1.39,292.07,291.15,299.59,297.45,299.59,297.29,292.08,1.0,0.93,0.0,1.0,1.0,0.0,4.86,4.86,0.0,3.76,1.0,1.0,0.0,409.68,410.0,94285.42,0.0,10015.79,1.0,284.44,290.57,300.45,305.38,293.15,293.15,283.15,21289.17,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15430.42,0.0,1835.73,2275.33,0.0,3072.19,1.0,1.0,0.0,3.0,1.0,0.0
18275700.0,297.27,297.15,293.15,0.0,0.0,292.25,0.95,0.86,0.78,297.38,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.95,297.29,297.15,293.15,0.0,0.0,292.25,0.85,0.63,0.44,297.27,297.15,293.15,0.0,0.0,292.25,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,292.25,0.67,0.3,1.39,292.25,291.15,299.88,297.61,299.88,297.31,292.25,1.0,0.94,0.0,1.0,1.0,0.0,4.93,4.93,0.0,3.81,1.0,1.0,0.0,409.64,410.0,95953.63,0.0,10328.35,1.0,284.46,290.69,300.61,305.63,293.15,293.15,283.15,21122.89,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15729.29,0.0,1835.04,2275.33,0.0,3063.19,1.0,1.0,0.0,3.0,1.0,0.0
18276000.0,297.29,297.15,293.15,0.0,0.0,292.43,0.96,0.89,0.8,297.43,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.95,297.31,297.15,293.15,0.0,0.0,292.43,0.87,0.65,0.46,297.29,297.15,293.15,0.0,0.0,292.43,0.84,0.6,0.57,297.0,297.15,293.15,0.0,0.0,292.43,0.67,0.3,1.39,292.43,291.15,300.17,297.76,300.17,297.34,292.44,1.0,0.95,0.0,1.0,1.0,0.0,5.0,5.0,0.0,3.86,1.0,1.0,0.0,409.6,410.0,97620.85,0.0,10688.18,1.0,284.48,290.82,300.76,305.87,293.15,293.15,283.15,21122.89,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16030.97,0.0,1835.04,2275.33,0.0,3053.29,1.0,1.0,0.0,3.0,1.0,0.0
18276300.0,297.26,297.15,293.15,0.0,0.0,292.31,0.97,0.91,0.82,297.44,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,292.31,0.88,0.68,0.48,297.27,297.15,293.15,0.0,0.0,292.31,0.85,0.62,0.59,297.01,297.15,293.15,0.0,0.0,292.31,0.68,0.3,1.39,292.31,291.15,300.45,297.9,300.45,297.33,292.31,1.0,0.95,0.0,1.0,1.0,0.0,5.07,5.07,0.0,3.92,1.0,1.0,0.0,409.7,410.0,104001.89,0.0,11031.26,1.0,283.81,290.59,300.92,306.45,293.15,293.15,282.35,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17523.24,0.0,1835.04,2275.33,0.0,3146.08,1.0,1.0,0.0,3.0,1.0,0.0
18276600.0,297.21,297.15,293.15,0.0,0.0,292.18,0.98,0.92,0.83,297.41,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,292.18,0.89,0.7,0.49,297.24,297.15,293.15,0.0,0.0,292.18,0.86,0.63,0.6,296.99,297.15,293.15,0.0,0.0,292.18,0.68,0.3,1.39,292.18,291.15,300.71,298.03,300.71,297.29,292.18,1.0,0.96,0.0,1.0,1.0,0.0,5.11,5.11,0.0,3.95,1.0,1.0,0.0,409.83,410.0,109513.39,0.0,11255.21,1.0,283.24,290.36,301.04,306.84,293.15,293.15,281.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18639.81,0.0,1835.04,2275.33,0.0,3222.5,1.0,1.0,0.0,3.0,1.0,0.0
18276900.0,297.15,297.15,293.15,0.0,0.0,291.95,0.98,0.92,0.83,297.38,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.94,297.21,297.15,293.15,0.0,0.0,291.95,0.9,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.95,0.87,0.64,0.61,296.96,297.15,293.15,0.0,0.0,291.95,0.68,0.3,1.39,291.95,291.15,300.94,298.13,300.94,297.25,291.94,1.0,0.96,0.0,1.0,1.0,0.0,5.13,5.13,0.0,3.97,1.0,1.0,0.0,409.94,410.0,116015.35,0.0,11364.48,1.0,282.47,290.03,301.15,307.37,293.15,293.15,280.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20614.08,0.0,1835.04,2275.33,0.0,3303.65,1.0,1.0,0.0,3.0,1.0,0.0
18277200.0,297.1,297.15,293.15,0.0,0.0,291.78,0.98,0.91,0.82,297.33,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.94,297.17,297.15,293.15,0.0,0.0,291.78,0.9,0.72,0.5,297.15,297.15,293.15,0.0,0.0,291.78,0.87,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.78,0.68,0.3,1.39,291.78,291.15,301.15,298.21,301.15,297.2,291.78,1.0,0.96,0.0,1.0,1.0,0.0,5.13,5.13,0.0,3.97,1.0,1.0,0.0,410.05,410.0,120185.77,0.0,11358.36,1.0,281.98,289.8,301.21,307.66,293.15,293.15,280.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22118.3,0.0,1835.04,2275.33,0.0,3356.02,1.0,1.0,0.0,3.0,1.0,0.0
18277500.0,297.11,297.15,293.15,0.0,0.0,291.84,0.98,0.91,0.82,297.33,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.94,297.17,297.15,293.15,0.0,0.0,291.84,0.9,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.84,0.87,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.84,0.68,0.3,1.39,291.84,291.15,301.34,298.27,301.34,297.21,291.84,1.0,0.96,0.0,1.0,1.0,0.0,5.13,5.13,0.0,3.96,1.0,1.0,0.0,410.0,410.0,120515.93,0.0,11344.56,1.0,282.01,289.85,301.27,307.71,293.15,293.15,279.35,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22296.33,0.0,1835.04,2275.33,0.0,3342.06,1.0,1.0,0.0,3.0,1.0,0.0
18277800.0,297.13,297.15,293.15,0.0,0.0,291.93,0.98,0.9,0.81,297.34,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.94,297.19,297.15,293.15,0.0,0.0,291.93,0.9,0.73,0.51,297.18,297.15,293.15,0.0,0.0,291.93,0.87,0.65,0.62,296.94,297.15,293.15,0.0,0.0,291.93,0.68,0.3,1.39,291.93,291.15,301.54,298.34,301.53,297.22,291.93,1.0,0.96,0.0,1.0,1.0,0.0,5.13,5.13,0.0,3.97,1.0,1.0,0.0,409.96,410.0,120752.96,0.0,11372.52,1.0,282.07,289.92,301.33,307.78,293.15,293.15,278.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22345.9,0.0,1835.04,2275.33,0.0,3322.34,1.0,1.0,0.0,3.0,1.0,0.0
18278100.0,297.15,297.15,293.15,0.0,0.0,292.03,0.98,0.9,0.81,297.35,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.94,297.2,297.15,293.15,0.0,0.0,292.03,0.91,0.73,0.52,297.19,297.15,293.15,0.0,0.0,292.03,0.87,0.66,0.63,296.95,297.15,293.15,0.0,0.0,292.03,0.68,0.3,1.39,292.03,291.15,301.73,298.4,301.73,297.23,292.03,1.0,0.96,0.0,1.0,1.0,0.0,5.14,5.14,0.0,3.98,1.0,1.0,0.0,409.92,410.0,121019.32,0.0,11436.76,1.0,282.12,289.99,301.4,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22399.54,0.0,1835.04,2275.33,0.0,3303.19,1.0,1.0,0.0,3.0,1.0,0.0
18278400.0,297.17,297.15,293.15,0.0,0.0,292.14,0.98,0.91,0.82,297.37,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.93,297.21,297.15,293.15,0.0,0.0,292.14,0.91,0.74,0.52,297.2,297.15,293.15,0.0,0.0,292.14,0.88,0.67,0.63,296.97,297.15,293.15,0.0,0.0,292.14,0.68,0.3,1.39,292.14,291.15,301.93,298.46,301.93,297.25,292.14,1.0,0.97,0.0,1.0,1.0,0.0,5.16,5.16,0.0,3.99,1.0,1.0,0.0,409.89,410.0,121308.34,0.0,11535.23,1.0,282.18,290.07,301.46,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22455.16,0.0,1835.04,2275.33,0.0,3285.38,1.0,1.0,0.0,3.0,1.0,0.0
18278700.0,297.19,297.15,293.15,0.0,0.0,292.24,0.98,0.92,0.82,297.39,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.93,297.22,297.15,293.15,0.0,0.0,292.24,0.92,0.76,0.53,297.21,297.15,293.15,0.0,0.0,292.24,0.88,0.68,0.64,296.98,297.15,293.15,0.0,0.0,292.24,0.68,0.3,1.39,292.24,291.15,302.12,298.52,302.12,297.26,292.24,1.0,0.97,0.0,1.0,1.0,0.0,5.19,5.19,0.0,4.01,1.0,1.0,0.0,409.86,410.0,121610.85,0.0,11665.93,1.0,282.25,290.15,301.52,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22510.99,0.0,1835.04,2275.33,0.0,3269.5,1.0,1.0,0.0,3.0,1.0,0.0
18279000.0,297.2,297.15,293.15,0.0,0.0,292.35,0.99,0.93,0.83,297.41,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.93,297.23,297.15,293.15,0.0,0.0,292.35,0.93,0.77,0.54,297.23,297.15,293.15,0.0,0.0,292.35,0.89,0.69,0.66,297.0,297.15,293.15,0.0,0.0,292.35,0.68,0.3,1.39,292.35,291.15,302.31,298.57,302.31,297.28,292.35,1.0,0.97,0.0,1.0,1.0,0.0,5.22,5.22,0.0,4.03,1.0,1.0,0.0,409.83,410.0,121916.34,0.0,11825.97,1.0,282.3,290.23,301.57,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22565.08,0.0,1835.04,2275.33,0.0,3256.04,1.0,1.0,0.0,3.0,1.0,0.0
18279300.0,297.22,297.15,293.15,0.0,0.0,292.45,0.99,0.94,0.84,297.43,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.92,297.23,297.15,293.15,0.0,0.0,292.45,0.93,0.78,0.55,297.23,297.15,293.15,0.0,0.0,292.45,0.9,0.71,0.67,297.01,297.15,293.15,0.0,0.0,292.45,0.68,0.3,1.39,292.45,291.15,302.48,298.62,302.48,297.29,292.45,1.0,0.98,0.0,1.0,1.0,0.0,5.25,5.25,0.0,4.06,1.0,1.0,0.0,409.81,410.0,122213.67,0.0,12011.39,1.0,282.36,290.31,301.62,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22615.54,0.0,1835.04,2275.33,0.0,3245.55,1.0,1.0,0.0,3.0,1.0,0.0
18279600.0,297.22,297.15,293.15,0.0,0.0,292.54,1.0,0.95,0.85,297.46,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.54,0.94,0.8,0.56,297.24,297.15,293.15,0.0,0.0,292.54,0.91,0.72,0.68,297.03,297.15,293.15,0.0,0.0,292.54,0.68,0.3,1.38,292.54,291.15,302.65,298.65,302.65,297.3,292.54,1.0,0.98,0.0,1.0,1.0,0.0,5.29,5.29,0.0,4.09,1.0,1.0,0.0,409.79,410.0,122491.63,0.0,12217.76,1.0,282.4,290.37,301.65,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22660.26,0.0,1835.04,2275.33,0.0,3238.46,1.0,1.0,0.0,3.0,1.0,0.0
18279900.0,297.23,297.15,293.15,0.0,0.0,292.62,1.0,0.96,0.86,297.48,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.62,0.95,0.82,0.57,297.25,297.15,293.15,0.0,0.0,292.62,0.92,0.74,0.7,297.04,297.15,293.15,0.0,0.0,292.62,0.69,0.3,1.38,292.62,291.15,302.8,298.67,302.8,297.31,292.62,1.0,0.99,0.0,1.0,1.0,0.0,5.32,5.32,0.0,4.12,1.0,1.0,0.0,409.82,410.0,122722.92,0.0,12426.02,1.0,282.44,290.43,301.67,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22696.65,0.0,1835.04,2275.33,0.0,3235.29,1.0,1.0,0.0,3.0,1.0,0.0
18280200.0,297.24,297.15,293.15,0.0,0.0,292.68,1.0,0.98,0.86,297.49,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.68,0.96,0.83,0.58,297.25,297.15,293.15,0.0,0.0,292.68,0.93,0.75,0.72,297.05,297.15,293.15,0.0,0.0,292.67,0.69,0.3,1.38,292.68,291.15,302.94,298.68,302.94,297.32,292.68,1.0,0.99,0.0,1.0,1.0,0.0,5.35,5.35,0.0,4.14,1.0,1.0,0.0,409.87,410.0,122844.86,0.0,12566.94,1.0,282.46,290.46,301.68,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22717.6,0.0,1835.04,2275.33,0.0,3235.98,1.0,1.0,0.0,3.0,1.0,0.0
18280500.0,297.26,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.86,297.5,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,292.71,0.97,0.85,0.59,297.24,297.15,293.15,0.0,0.0,292.71,0.93,0.77,0.73,297.06,297.15,293.15,0.0,0.0,292.71,0.69,0.3,1.38,292.71,291.15,303.05,298.68,303.05,297.33,292.71,1.0,0.99,0.0,1.0,1.0,0.0,5.37,5.37,0.0,4.15,1.0,1.0,0.0,409.88,410.0,122911.22,0.0,12696.76,1.0,282.47,290.47,301.68,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22725.12,0.0,1835.04,2275.33,0.0,3241.11,1.0,1.0,0.0,3.0,1.0,0.0
