time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18280800.0,297.26,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.85,297.51,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,292.72,0.97,0.86,0.6,297.23,297.15,293.15,0.0,0.0,292.72,0.94,0.79,0.74,297.06,297.15,293.15,0.0,0.0,292.72,0.69,0.3,1.38,292.72,291.15,303.15,298.65,303.15,297.33,292.72,1.0,1.0,0.0,1.0,1.0,0.0,5.39,5.39,0.0,4.17,1.0,1.0,0.0,409.89,410.0,122912.95,0.0,12817.16,1.0,282.47,290.46,301.65,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22719.09,0.0,1835.04,2275.33,0.0,3251.62,1.0,1.0,0.0,3.0,1.0,0.0
18281100.0,297.26,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.85,297.51,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,292.71,0.98,0.88,0.61,297.22,297.15,293.15,0.0,0.0,292.71,0.95,0.8,0.76,297.06,297.15,293.15,0.0,0.0,292.71,0.69,0.3,1.38,292.71,291.15,303.23,298.62,303.23,297.32,292.71,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.18,1.0,1.0,0.0,409.8,410.0,122881.35,0.0,12918.54,1.0,282.45,290.44,301.62,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22702.17,0.0,1835.04,2275.33,0.0,3263.61,1.0,1.0,0.0,3.0,1.0,0.0
18281400.0,297.26,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.85,297.51,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.89,297.21,297.15,293.15,0.0,0.0,292.69,0.98,0.89,0.62,297.21,297.15,293.15,0.0,0.0,292.69,0.96,0.81,0.77,297.06,297.15,293.15,0.0,0.0,292.69,0.69,0.3,1.38,292.69,291.15,303.29,298.58,303.29,297.32,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,407.5,410.0,122790.66,0.0,12931.71,1.0,282.42,290.41,301.58,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22679.03,0.0,1835.04,2275.33,0.0,3275.1,1.0,1.0,0.0,3.0,1.0,0.0
18281700.0,297.26,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.84,297.51,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.89,297.19,297.15,293.15,0.0,0.0,292.66,0.99,0.89,0.62,297.2,297.15,293.15,0.0,0.0,292.66,0.96,0.82,0.77,297.05,297.15,293.15,0.0,0.0,292.66,0.69,0.3,1.38,292.66,291.15,303.33,298.54,303.33,297.31,292.66,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,405.73,410.0,122691.72,0.0,12941.12,1.0,282.4,290.38,301.55,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22653.1,0.0,1835.04,2275.33,0.0,3286.92,1.0,1.0,0.0,3.0,1.0,0.0
18282000.0,297.25,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.84,297.5,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.88,297.18,297.15,293.15,0.0,0.0,292.63,0.99,0.9,0.63,297.18,297.15,293.15,0.0,0.0,292.63,0.96,0.82,0.78,297.05,297.15,293.15,0.0,0.0,292.63,0.69,0.3,1.38,292.63,291.15,303.36,298.51,303.36,297.3,292.63,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.2,1.0,1.0,0.0,404.49,410.0,122577.63,0.0,12947.7,1.0,282.37,290.34,301.51,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22624.73,0.0,1835.04,2275.33,0.0,3299.56,1.0,1.0,0.0,3.0,1.0,0.0
18282300.0,297.23,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.84,297.49,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.88,297.17,297.15,293.15,0.0,0.0,292.59,0.99,0.9,0.63,297.17,297.15,293.15,0.0,0.0,292.59,0.97,0.83,0.78,297.04,297.15,293.15,0.0,0.0,292.59,0.69,0.3,1.38,292.59,291.15,303.38,298.46,303.38,297.29,292.59,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,403.76,410.0,122446.09,0.0,12951.56,1.0,282.33,290.3,301.46,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22593.36,0.0,1835.04,2275.33,0.0,3313.29,1.0,1.0,0.0,3.0,1.0,0.0
18282600.0,297.22,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.84,297.48,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.88,297.15,297.15,293.15,0.0,0.0,292.55,0.99,0.9,0.63,297.16,297.15,293.15,0.0,0.0,292.55,0.97,0.83,0.78,297.03,297.15,293.15,0.0,0.0,292.55,0.69,0.3,1.38,292.55,291.15,303.38,298.41,303.38,297.28,292.55,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,403.54,410.0,122294.61,0.0,12952.74,1.0,282.29,290.25,301.42,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22558.42,0.0,1835.04,2275.33,0.0,3328.36,1.0,1.0,0.0,3.0,1.0,0.0
18282900.0,297.2,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.84,297.47,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.88,297.14,297.15,293.15,0.0,0.0,292.49,0.99,0.9,0.63,297.14,297.15,293.15,0.0,0.0,292.49,0.97,0.83,0.78,297.02,297.15,293.15,0.0,0.0,292.49,0.69,0.3,1.38,292.49,291.15,303.37,298.36,303.37,297.26,292.49,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,403.82,410.0,122120.59,0.0,12951.23,1.0,282.25,290.2,301.36,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22519.3,0.0,1835.04,2275.33,0.0,3345.05,1.0,1.0,0.0,3.0,1.0,0.0
18283200.0,297.17,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.84,297.45,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.88,297.12,297.15,293.15,0.0,0.0,292.43,0.99,0.9,0.63,297.13,297.15,293.15,0.0,0.0,292.43,0.97,0.82,0.78,297.01,297.15,293.15,0.0,0.0,292.43,0.69,0.3,1.38,292.43,291.15,303.35,298.3,303.35,297.25,292.43,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.2,1.0,1.0,0.0,404.62,410.0,121921.05,0.0,12947.0,1.0,282.2,290.14,301.31,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22475.35,0.0,1835.04,2275.33,0.0,3363.61,1.0,1.0,0.0,3.0,1.0,0.0
18283500.0,297.14,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.84,297.43,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.89,297.11,297.15,293.15,0.0,0.0,292.36,0.99,0.89,0.62,297.12,297.15,293.15,0.0,0.0,292.36,0.96,0.82,0.78,296.99,297.15,293.15,0.0,0.0,292.36,0.69,0.3,1.38,292.36,291.15,303.32,298.24,303.32,297.23,292.36,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,405.93,410.0,121693.17,0.0,12940.07,1.0,282.15,290.07,301.24,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22426.03,0.0,1835.04,2275.33,0.0,3384.37,1.0,1.0,0.0,3.0,1.0,0.0
18283800.0,297.11,297.15,293.15,0.0,0.0,292.28,1.0,0.99,0.85,297.4,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.89,297.1,297.15,293.15,0.0,0.0,292.28,0.98,0.88,0.62,297.11,297.15,293.15,0.0,0.0,292.28,0.96,0.81,0.77,296.98,297.15,293.15,0.0,0.0,292.28,0.69,0.3,1.38,292.28,291.15,303.27,298.16,303.27,297.21,292.28,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,407.75,410.0,121434.03,0.0,12930.39,1.0,282.09,289.99,301.17,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22370.68,0.0,1835.04,2275.33,0.0,3407.6,1.0,1.0,0.0,3.0,1.0,0.0
18284100.0,297.07,297.15,293.15,0.0,0.0,292.19,1.0,0.98,0.85,297.37,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.9,297.08,297.15,293.15,0.0,0.0,292.19,0.98,0.87,0.61,297.09,297.15,293.15,0.0,0.0,292.19,0.95,0.8,0.76,296.96,297.15,293.15,0.0,0.0,292.19,0.69,0.3,1.38,292.19,291.15,303.22,298.08,303.22,297.18,292.18,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.18,1.0,1.0,0.0,410.01,410.0,121138.55,0.0,12914.91,1.0,282.02,289.91,301.09,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22308.63,0.0,1835.04,2275.33,0.0,3433.57,1.0,1.0,0.0,3.0,1.0,0.0
18284400.0,297.02,297.15,293.15,0.0,0.0,292.07,1.0,0.96,0.85,297.33,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.9,297.07,297.15,293.15,0.0,0.0,292.07,0.97,0.85,0.6,297.08,297.15,293.15,0.0,0.0,292.07,0.94,0.79,0.75,296.94,297.15,293.15,0.0,0.0,292.07,0.69,0.3,1.38,292.07,291.15,303.15,297.99,303.15,297.15,292.07,1.0,1.0,0.0,1.0,1.0,0.0,5.39,5.39,0.0,4.17,1.0,1.0,0.0,410.11,410.0,120749.59,0.0,12809.99,1.0,281.94,289.8,300.99,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22235.54,0.0,1835.04,2275.33,0.0,3462.23,1.0,1.0,0.0,3.0,1.0,0.0
18284700.0,296.99,297.15,293.15,0.0,0.0,291.92,0.99,0.93,0.84,297.29,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.91,297.05,297.15,293.15,0.0,0.0,291.92,0.96,0.84,0.59,297.06,297.15,293.15,0.0,0.0,291.92,0.93,0.77,0.73,296.91,297.15,293.15,0.0,0.0,291.92,0.69,0.3,1.38,291.92,291.15,303.08,297.89,303.08,297.12,291.92,1.0,0.99,0.0,1.0,1.0,0.0,5.35,5.35,0.0,4.14,1.0,1.0,0.0,410.3,410.0,120229.8,0.0,12567.71,1.0,281.84,289.67,300.9,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22149.7,0.0,1835.04,2275.33,0.0,3490.34,1.0,1.0,0.0,3.0,1.0,0.0
18285000.0,296.97,297.15,293.15,0.0,0.0,291.75,0.98,0.9,0.81,297.24,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.92,297.03,297.15,293.15,0.0,0.0,291.75,0.95,0.81,0.57,297.04,297.15,293.15,0.0,0.0,291.75,0.92,0.75,0.72,296.89,297.15,293.15,0.0,0.0,291.76,0.68,0.3,1.38,291.75,291.15,303.0,297.8,303.0,297.09,291.75,1.0,0.98,0.0,1.0,1.0,0.0,5.29,5.29,0.0,4.09,1.0,1.0,0.0,410.34,410.0,119651.66,0.0,12233.79,1.0,281.74,289.53,300.8,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22056.24,0.0,1835.04,2275.33,0.0,3515.69,1.0,1.0,0.0,3.0,1.0,0.0
18285300.0,296.96,297.15,293.15,0.0,0.0,291.58,0.97,0.86,0.78,297.18,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.92,297.01,297.15,293.15,0.0,0.0,291.58,0.94,0.79,0.56,297.03,297.15,293.15,0.0,0.0,291.58,0.91,0.73,0.7,296.86,297.15,293.15,0.0,0.0,291.58,0.68,0.3,1.39,291.58,291.15,302.93,297.71,302.93,297.06,291.58,1.0,0.97,0.0,1.0,1.0,0.0,5.22,5.22,0.0,4.04,1.0,1.0,0.0,410.37,410.0,119042.59,0.0,11867.09,1.0,281.63,289.38,300.71,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21961.68,0.0,1835.04,2275.33,0.0,3539.25,1.0,1.0,0.0,3.0,1.0,0.0
18285600.0,296.95,297.15,293.15,0.0,0.0,291.4,0.95,0.83,0.75,297.12,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.93,297.0,297.15,293.15,0.0,0.0,291.4,0.92,0.76,0.54,297.01,297.15,293.15,0.0,0.0,291.4,0.9,0.71,0.67,296.83,297.15,293.15,0.0,0.0,291.4,0.68,0.3,1.39,291.4,291.15,302.85,297.62,302.85,297.03,291.4,1.0,0.97,0.0,1.0,1.0,0.0,5.15,5.15,0.0,3.98,1.0,1.0,0.0,410.4,410.0,118406.67,0.0,11476.74,1.0,281.52,289.23,300.62,306.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21866.69,0.0,1835.04,2275.33,0.0,3561.08,1.0,1.0,0.0,3.0,1.0,0.0
18285900.0,296.94,297.15,293.15,0.0,0.0,291.19,0.93,0.79,0.72,297.06,297.15,293.15,0.0,0.0,291.19,1.0,0.98,0.93,296.98,297.15,293.15,0.0,0.0,291.2,0.9,0.73,0.52,297.0,297.15,293.15,0.0,0.0,291.2,0.88,0.68,0.65,296.79,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,302.77,297.54,302.77,297.0,291.19,1.0,0.95,0.0,1.0,1.0,0.0,5.05,5.05,0.0,3.91,1.0,1.0,0.0,410.6,410.0,117635.53,0.0,10981.96,1.0,281.4,289.06,300.54,306.87,293.15,293.15,278.15,21127.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21766.25,0.0,1835.06,2275.33,0.0,3580.7,1.0,1.0,0.0,3.0,1.0,0.0
18286200.0,296.93,297.15,293.15,0.0,0.0,290.96,0.91,0.75,0.68,297.02,297.15,293.15,0.0,0.0,290.96,0.99,0.96,0.91,296.97,297.15,293.15,0.0,0.0,290.96,0.89,0.7,0.5,296.98,297.15,293.15,0.0,0.0,290.96,0.86,0.65,0.62,296.76,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,302.69,297.46,302.69,296.98,290.96,1.0,0.94,0.0,1.0,1.0,0.0,4.93,4.93,0.0,3.82,0.97,0.97,0.0,410.67,410.0,116669.37,0.0,10374.64,1.0,281.26,288.87,300.46,306.75,293.15,293.15,278.15,21814.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21646.91,0.0,1837.91,2275.33,0.0,3596.41,1.0,1.0,0.0,3.0,1.0,0.0
18286500.0,296.92,297.15,293.15,0.0,0.0,290.71,0.89,0.71,0.65,296.98,297.15,293.15,0.0,0.0,290.71,0.97,0.93,0.88,296.95,297.15,293.15,0.0,0.0,290.71,0.87,0.67,0.47,296.97,297.15,293.15,0.0,0.0,290.71,0.85,0.62,0.6,296.73,297.15,293.15,0.0,0.0,290.71,0.67,0.3,1.39,290.71,291.15,302.61,297.38,302.61,296.96,290.71,1.0,0.92,0.0,1.0,1.0,0.0,4.8,4.8,0.0,3.72,0.93,0.93,0.0,410.73,410.0,115561.27,0.0,9728.48,1.0,281.1,288.67,300.39,306.62,293.15,293.15,278.15,23263.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21512.54,0.0,1843.94,2275.33,0.0,3608.01,1.0,1.0,0.0,3.0,1.0,0.0
18286800.0,296.91,297.15,293.15,0.0,0.0,290.44,0.86,0.67,0.61,296.95,297.15,293.15,0.0,0.0,290.44,0.95,0.9,0.85,296.94,297.15,293.15,0.0,0.0,290.44,0.85,0.63,0.45,296.96,297.15,293.15,0.0,0.0,290.44,0.83,0.59,0.57,296.69,297.15,293.15,0.0,0.0,290.45,0.67,0.3,1.39,290.44,291.15,302.52,297.31,302.53,296.94,290.44,1.0,0.9,0.0,1.0,1.0,0.0,4.66,4.66,0.0,3.6,0.88,0.88,0.0,410.77,410.0,114271.78,0.0,9065.16,1.0,280.92,288.46,300.32,306.49,293.15,293.15,278.15,26043.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21358.61,0.0,1855.55,2275.33,0.0,3615.34,1.0,1.0,0.0,3.0,1.0,0.0
18287100.0,296.91,297.15,293.15,0.0,0.0,290.18,0.84,0.63,0.58,296.93,297.15,293.15,0.0,0.0,290.18,0.93,0.86,0.82,296.94,297.15,293.15,0.0,0.0,290.18,0.83,0.59,0.42,296.96,297.15,293.15,0.0,0.0,290.18,0.81,0.55,0.53,296.65,297.15,293.15,0.0,0.0,290.18,0.66,0.3,1.4,290.18,291.15,302.44,297.25,302.44,296.93,290.18,1.0,0.88,0.0,1.0,1.0,0.0,4.5,4.5,0.0,3.49,0.81,0.81,0.0,410.79,410.0,112719.48,0.0,8405.02,1.0,280.7,288.24,300.25,306.34,293.15,293.15,279.05,31456.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20914.38,0.0,1878.25,2275.33,0.0,3616.51,1.0,1.0,0.0,3.0,1.0,0.0
18287400.0,296.95,297.15,293.15,0.0,0.0,290.24,0.82,0.59,0.54,296.95,297.15,293.15,0.0,0.0,290.24,0.91,0.82,0.78,296.96,297.15,293.15,0.0,0.0,290.24,0.81,0.56,0.4,296.98,297.15,293.15,0.0,0.0,290.24,0.79,0.52,0.51,296.64,297.15,293.15,0.0,0.0,290.24,0.66,0.3,1.4,290.24,291.15,302.34,297.19,302.34,296.96,290.24,1.0,0.86,0.0,1.0,1.0,0.0,4.36,4.36,0.0,3.37,0.76,0.76,0.0,410.64,410.0,107179.34,0.0,7810.91,1.0,281.12,288.4,300.17,305.87,293.15,293.15,279.65,36377.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.52,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18936.35,0.0,1891.17,2275.33,0.0,3524.86,1.0,1.0,0.0,3.0,1.0,0.0
18287700.0,297.02,297.15,293.15,0.0,0.0,290.55,0.81,0.57,0.52,297.01,297.15,293.15,0.0,0.0,290.55,0.9,0.79,0.76,297.02,297.15,293.15,0.0,0.0,290.55,0.79,0.53,0.38,297.04,297.15,293.15,0.0,0.0,290.55,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,290.55,0.66,0.3,1.4,290.55,291.15,302.25,297.14,302.25,297.02,290.56,1.0,0.85,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.3,0.76,0.76,0.0,410.37,409.97,99948.26,0.0,7415.64,1.0,281.9,288.8,300.11,305.34,293.15,293.15,280.55,36555.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.45,4.28,0.31,5.29,4.13,1.16,0.0,0.0,0.0,16895.07,0.0,1811.91,2275.33,0.0,3387.0,0.98,1.0,0.0,3.0,1.0,0.0
18288000.0,297.09,297.15,293.15,0.0,0.0,290.79,0.8,0.56,0.51,297.08,297.15,293.15,0.0,0.0,290.79,0.89,0.78,0.75,297.08,297.15,293.15,0.0,0.0,290.79,0.78,0.52,0.37,297.1,297.15,293.15,0.0,0.0,290.79,0.77,0.49,0.47,296.71,297.15,293.15,0.0,0.0,290.79,0.66,0.3,1.4,290.79,291.15,302.15,297.09,302.15,297.09,290.79,1.0,0.85,0.0,1.0,1.0,0.0,4.21,4.21,0.0,3.25,0.76,0.76,0.0,409.16,408.97,95203.77,0.0,7204.84,1.0,282.49,289.1,300.07,305.08,293.15,293.15,281.15,35990.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.44,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15984.35,0.0,1785.17,2275.33,0.0,3272.59,0.98,1.0,0.0,3.0,1.0,0.0
18288300.0,297.14,297.15,293.15,0.0,0.0,291.07,0.8,0.55,0.51,297.13,297.15,293.15,0.0,0.0,291.07,0.89,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.47,296.75,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.05,297.06,302.05,297.14,291.07,1.0,0.84,0.0,1.0,1.0,0.0,4.19,4.19,0.0,3.24,0.77,0.77,0.0,407.48,407.45,90761.95,0.0,7132.85,1.0,283.27,289.45,300.03,304.74,293.15,293.15,282.05,35054.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.5,4.32,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14902.31,0.0,1843.63,2275.33,0.0,3158.73,0.99,1.0,0.0,3.0,1.0,0.0
18288600.0,297.18,297.15,293.15,0.0,0.0,291.31,0.8,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.31,0.89,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.31,0.78,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.31,0.77,0.49,0.48,296.79,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.31,291.15,301.95,297.03,301.95,297.18,291.31,1.0,0.84,0.0,1.0,1.0,0.0,4.2,4.2,0.0,3.25,0.8,0.8,0.0,405.99,406.11,87688.42,0.0,7169.83,1.0,283.86,289.74,300.01,304.6,293.15,293.15,282.65,32651.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14462.73,0.0,1883.28,2275.33,0.0,3077.05,1.0,1.0,0.0,3.0,1.0,0.0
18288900.0,297.22,297.15,293.15,0.0,0.0,291.53,0.81,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.53,0.9,0.79,0.75,297.21,297.15,293.15,0.0,0.0,291.53,0.79,0.53,0.38,297.21,297.15,293.15,0.0,0.0,291.53,0.78,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.53,0.66,0.3,1.4,291.53,291.15,301.84,297.01,301.84,297.21,291.53,1.0,0.85,0.0,1.0,1.0,0.0,4.24,4.24,0.0,3.28,0.84,0.84,0.0,405.33,405.56,85293.58,0.0,7316.55,1.0,284.33,290.0,300.01,304.48,293.15,293.15,283.15,29098.26,34560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14060.26,0.0,1868.34,2275.33,0.0,3014.16,1.0,1.0,0.0,3.0,1.0,0.0
18289200.0,297.21,297.15,293.15,0.0,0.0,291.54,0.82,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.54,0.9,0.8,0.76,297.21,297.15,293.15,0.0,0.0,291.54,0.8,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.54,0.78,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.54,0.66,0.3,1.4,291.54,291.15,301.74,296.99,301.74,297.21,291.54,1.0,0.85,0.0,1.0,1.0,0.0,4.29,4.29,0.0,3.32,0.86,0.86,0.0,405.84,406.06,85719.7,0.0,7489.66,1.0,284.34,290.01,300.0,304.51,293.15,293.15,283.15,27500.11,32400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14118.46,0.0,1861.64,2275.33,0.0,3035.2,1.0,1.0,0.0,3.0,1.0,0.0
18289500.0,297.2,297.15,293.15,0.0,0.0,291.55,0.82,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.55,0.91,0.81,0.77,297.2,297.15,293.15,0.0,0.0,291.55,0.8,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.55,0.79,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.55,0.66,0.3,1.4,291.55,291.15,301.63,296.99,301.63,297.2,291.55,1.0,0.86,0.0,1.0,1.0,0.0,4.32,4.32,0.0,3.34,0.88,0.88,0.0,407.11,407.29,86101.16,0.0,7636.59,1.0,284.34,290.02,299.99,304.52,293.15,293.15,283.15,26118.62,29160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14167.2,0.0,1855.86,2275.33,0.0,3048.69,1.0,1.0,0.0,3.0,1.0,0.0
18289800.0,297.18,297.15,293.15,0.0,0.0,291.56,0.82,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.56,0.91,0.81,0.78,297.18,297.15,293.15,0.0,0.0,291.56,0.8,0.56,0.39,297.19,297.15,293.15,0.0,0.0,291.56,0.79,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.56,0.66,0.3,1.4,291.56,291.15,301.53,296.98,301.53,297.18,291.56,1.0,0.86,0.0,1.0,1.0,0.0,4.35,4.35,0.0,3.36,0.9,0.9,0.0,408.84,408.98,86419.25,0.0,7750.45,1.0,284.34,290.02,299.99,304.53,293.15,293.15,283.15,24939.2,27000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14210.25,0.0,1850.93,2275.33,0.0,3058.47,1.0,1.0,0.0,3.0,1.0,0.0
18290100.0,297.17,297.15,293.15,0.0,0.0,291.55,0.82,0.6,0.54,297.17,297.15,293.15,0.0,0.0,291.55,0.91,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.55,0.81,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.55,0.79,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.55,0.66,0.3,1.4,291.55,291.15,301.42,296.99,301.42,297.17,291.55,1.0,0.86,0.0,1.0,1.0,0.0,4.36,4.36,0.0,3.38,0.92,0.92,0.0,409.94,410.0,86667.76,0.0,7821.09,1.0,284.35,290.03,299.99,304.55,293.15,293.15,283.15,23947.57,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14246.3,0.0,1846.8,2275.33,0.0,3065.14,1.0,1.0,0.0,3.0,1.0,0.0
18290400.0,297.15,297.15,293.15,0.0,0.0,291.55,0.82,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.55,0.91,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.55,0.81,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.55,0.8,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.55,0.66,0.3,1.4,291.55,291.15,301.31,296.99,301.31,297.16,291.55,1.0,0.87,0.0,1.0,1.0,0.0,4.37,4.37,0.0,3.38,0.94,0.94,0.0,409.98,410.0,86846.16,0.0,7846.38,1.0,284.35,290.03,299.99,304.56,293.15,293.15,283.15,23125.7,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14274.77,0.0,1843.37,2275.33,0.0,3068.92,1.0,1.0,0.0,3.0,1.0,0.0
18290700.0,297.14,297.15,293.15,0.0,0.0,291.53,0.82,0.6,0.54,297.14,297.15,293.15,0.0,0.0,291.53,0.91,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.53,0.81,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.53,0.8,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.53,0.66,0.3,1.4,291.53,291.15,301.2,297.0,301.2,297.15,291.53,1.0,0.87,0.0,1.0,1.0,0.0,4.37,4.37,0.0,3.38,0.96,0.96,0.0,410.02,410.0,86961.91,0.0,7839.95,1.0,284.35,290.03,300.0,304.57,293.15,293.15,283.15,22448.87,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14296.23,0.0,1840.55,2275.33,0.0,3070.32,1.0,1.0,0.0,3.0,1.0,0.0
18291000.0,297.13,297.15,293.15,0.0,0.0,291.51,0.82,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.51,0.91,0.81,0.78,297.14,297.15,293.15,0.0,0.0,291.51,0.81,0.56,0.4,297.14,297.15,293.15,0.0,0.0,291.51,0.79,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.51,0.66,0.3,1.4,291.51,291.15,301.08,297.01,301.08,297.14,291.51,1.0,0.86,0.0,1.0,1.0,0.0,4.36,4.36,0.0,3.37,0.97,0.97,0.0,410.06,410.0,87015.38,0.0,7804.54,1.0,284.35,290.02,300.01,304.59,293.15,293.15,283.15,21897.88,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14310.31,0.0,1838.26,2275.33,0.0,3069.71,1.0,1.0,0.0,3.0,1.0,0.0
18291300.0,297.09,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.53,297.09,297.15,293.15,0.0,0.0,291.16,0.91,0.8,0.77,297.1,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.51,296.79,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,300.97,297.02,300.97,297.1,291.15,1.0,0.86,0.0,1.0,1.0,0.0,4.33,4.33,0.0,3.35,0.95,0.95,0.0,410.23,410.0,91233.13,0.0,7697.97,1.0,283.66,289.64,300.05,304.93,293.15,293.15,282.35,22607.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15261.01,0.0,1841.22,2275.33,0.0,3185.51,1.0,1.0,0.0,3.0,1.0,0.0
18291600.0,297.03,297.15,293.15,0.0,0.0,290.78,0.81,0.56,0.52,297.02,297.15,293.15,0.0,0.0,290.78,0.9,0.78,0.75,297.05,297.15,293.15,0.0,0.0,290.78,0.79,0.54,0.38,297.06,297.15,293.15,0.0,0.0,290.78,0.78,0.52,0.5,296.74,297.15,293.15,0.0,0.0,290.78,0.66,0.3,1.4,290.78,291.15,300.85,297.02,300.85,297.04,290.78,1.0,0.85,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.3,0.9,0.9,0.0,410.16,409.7,94279.17,0.0,7427.35,1.0,283.06,289.25,300.04,305.05,293.15,293.15,281.75,24677.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15768.98,0.0,1849.84,2275.33,0.0,3276.19,1.0,1.0,0.0,3.0,1.0,0.0
18291900.0,297.01,297.15,293.15,0.0,0.0,290.77,0.79,0.54,0.49,296.99,297.15,293.15,0.0,0.0,290.77,0.88,0.76,0.72,297.02,297.15,293.15,0.0,0.0,290.77,0.78,0.51,0.37,297.03,297.15,293.15,0.0,0.0,290.77,0.77,0.49,0.48,296.69,297.15,293.15,0.0,0.0,290.77,0.66,0.3,1.4,290.77,291.15,300.73,297.03,300.73,297.01,290.78,1.0,0.84,0.0,1.0,1.0,0.0,4.16,4.16,0.0,3.22,0.88,0.88,0.0,407.85,407.31,91859.8,0.0,7027.06,1.0,283.27,289.31,300.0,304.77,293.15,293.15,282.05,26217.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15117.58,0.0,1856.27,2275.33,0.0,3210.52,1.0,1.0,0.0,3.0,1.0,0.0
18292200.0,297.05,297.15,293.15,0.0,0.0,291.01,0.78,0.52,0.48,297.04,297.15,293.15,0.0,0.0,291.01,0.87,0.73,0.7,297.06,297.15,293.15,0.0,0.0,291.01,0.77,0.5,0.35,297.06,297.15,293.15,0.0,0.0,291.01,0.76,0.48,0.46,296.7,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,300.59,297.04,300.6,297.05,291.01,1.0,0.83,0.0,1.0,1.0,0.0,4.08,4.08,0.0,3.16,0.89,0.89,0.0,403.49,403.1,87531.86,0.0,6711.2,1.0,283.86,289.62,300.02,304.6,293.15,293.15,282.65,25517.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14495.56,0.0,1853.35,2275.33,0.0,3075.22,1.0,1.0,0.0,3.0,1.0,0.0
18292500.0,297.1,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.12,0.87,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.35,297.1,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.12,291.15,300.45,297.05,300.46,297.09,291.12,1.0,0.82,0.0,1.0,1.0,0.0,4.04,4.04,0.0,3.12,0.9,0.9,0.0,398.24,397.97,85277.75,0.0,6511.73,1.0,284.17,289.78,300.06,304.59,293.15,293.15,282.95,24813.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14264.0,0.0,1850.41,2275.33,0.0,3002.56,1.0,1.0,0.0,3.0,1.0,0.0
18292800.0,297.1,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.05,0.76,0.46,0.45,296.73,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,300.31,297.06,300.31,297.09,291.05,1.0,0.81,0.0,1.0,1.0,0.0,3.99,3.99,0.0,3.09,0.89,0.89,0.0,392.62,392.3,85088.13,0.0,6330.34,1.0,284.14,289.74,300.07,304.57,293.15,293.15,282.95,25373.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14166.99,0.0,1852.75,2275.33,0.0,3005.75,1.0,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.7,0.67,297.09,297.15,293.15,0.0,0.0,291.09,0.76,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,300.16,297.07,300.16,297.09,291.09,1.0,0.8,0.0,1.0,1.0,0.0,3.95,3.95,0.0,3.06,0.89,0.89,0.0,386.39,386.07,83638.84,0.0,6141.45,1.0,284.31,289.82,300.06,304.48,293.15,293.15,283.15,25306.54,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13927.56,0.0,1852.47,2275.33,0.0,2958.6,1.0,1.0,0.0,3.0,1.0,0.0
18293400.0,297.09,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.04,0.86,0.68,0.66,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.45,0.33,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.43,296.71,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,300.01,297.07,300.01,297.09,291.04,1.0,0.8,0.0,1.0,1.0,0.0,3.9,3.9,0.0,3.02,0.88,0.88,0.0,379.62,379.25,83193.84,0.0,5940.92,1.0,284.31,289.79,300.07,304.46,293.15,293.15,283.15,25868.94,31320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13875.79,0.0,1854.82,2275.33,0.0,2946.57,1.0,1.0,0.0,3.0,1.0,0.0
18293700.0,297.08,297.15,293.15,0.0,0.0,290.98,0.77,0.47,0.43,297.07,297.15,293.15,0.0,0.0,290.98,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,290.98,0.75,0.44,0.32,297.09,297.15,293.15,0.0,0.0,290.98,0.75,0.43,0.42,296.7,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,299.86,297.08,299.86,297.08,290.98,1.0,0.79,0.0,1.0,1.0,0.0,3.85,3.85,0.0,2.98,0.87,0.87,0.0,372.21,371.81,82642.76,0.0,5721.97,1.0,284.3,289.76,300.07,304.44,293.15,293.15,283.15,26697.58,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13808.73,0.0,1858.28,2275.33,0.0,2931.58,1.0,1.0,0.0,3.0,1.0,0.0
18294000.0,297.08,297.15,293.15,0.0,0.0,290.95,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,290.95,0.85,0.65,0.63,297.08,297.15,293.15,0.0,0.0,290.95,0.75,0.43,0.31,297.08,297.15,293.15,0.0,0.0,290.95,0.74,0.42,0.41,296.68,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,299.71,297.07,299.71,297.07,290.95,1.0,0.78,0.0,1.0,1.0,0.0,3.79,3.79,0.0,2.94,0.85,0.85,0.0,364.13,363.69,81497.76,0.0,5489.03,1.0,284.3,289.76,300.07,304.38,293.15,293.15,283.15,26871.13,25920.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.57,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13637.56,0.0,1792.19,2275.33,0.0,2907.48,0.99,1.0,0.0,3.0,1.0,0.0
18294300.0,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.03,0.85,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.03,0.74,0.42,0.3,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.41,0.4,296.68,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,299.56,297.07,299.56,297.08,291.03,1.0,0.77,0.0,1.0,1.0,0.0,3.74,3.74,0.0,2.89,0.85,0.85,0.0,355.39,354.97,79219.48,0.0,5266.42,1.0,284.31,289.86,300.05,304.25,293.15,293.15,283.15,24723.68,22680.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.41,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13274.35,0.0,1574.61,2275.33,0.0,2849.18,0.95,1.0,0.0,3.0,1.0,0.0
18294600.0,297.1,297.15,293.15,0.0,0.0,291.12,0.76,0.44,0.4,297.08,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.12,0.74,0.41,0.29,297.1,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.39,296.68,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,299.42,297.06,299.42,297.09,291.12,1.0,0.76,0.0,1.0,1.0,0.0,3.69,3.69,0.0,2.86,0.86,0.86,0.0,346.24,345.87,76968.68,0.0,5072.63,1.0,284.33,289.96,300.04,304.12,293.15,293.15,283.15,22226.94,20520.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.26,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12929.08,0.0,1370.86,2275.33,0.0,2777.04,0.9,1.0,0.0,3.0,1.0,0.0
18294900.0,297.11,297.15,293.15,0.0,0.0,291.23,0.76,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.59,297.11,297.15,293.15,0.0,0.0,291.23,0.74,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.23,0.74,0.39,0.38,296.69,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,299.28,297.05,299.28,297.11,291.23,1.0,0.75,0.0,1.0,1.0,0.0,3.66,3.66,0.0,2.83,0.87,0.87,0.0,336.99,336.66,74755.42,0.0,4910.9,1.0,284.35,290.07,300.03,303.99,293.15,293.15,283.15,19597.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.12,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12594.45,0.0,1184.39,2275.33,0.0,2703.91,0.86,1.0,0.0,3.0,1.0,0.0
18295200.0,297.12,297.15,293.15,0.0,0.0,291.25,0.76,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.25,0.85,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.25,0.74,0.39,0.28,297.12,297.15,293.15,0.0,0.0,291.25,0.74,0.39,0.38,296.7,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,299.15,297.03,299.15,297.11,291.25,1.0,0.74,0.0,1.0,1.0,0.0,3.63,3.63,0.0,2.81,0.88,0.88,0.0,327.87,327.55,73669.52,0.0,4768.2,1.0,284.35,290.1,300.02,303.92,293.15,293.15,283.15,18548.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12445.13,0.0,1115.91,2275.33,0.0,2658.36,0.84,1.0,0.0,3.0,1.0,0.0
18295500.0,297.11,297.15,293.15,0.0,0.0,291.21,0.76,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.21,0.85,0.6,0.58,297.11,297.15,293.15,0.0,0.0,291.21,0.74,0.39,0.28,297.11,297.15,293.15,0.0,0.0,291.21,0.74,0.38,0.37,296.69,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,299.03,297.01,299.03,297.11,291.21,1.0,0.73,0.0,1.0,1.0,0.0,3.6,3.6,0.0,2.78,0.88,0.88,0.0,318.86,318.51,72988.52,0.0,4620.11,1.0,284.35,290.09,300.0,303.87,293.15,293.15,283.15,18236.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12354.96,0.0,1091.4,2275.33,0.0,2636.83,0.84,1.0,0.0,3.0,1.0,0.0
18295800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.76,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.17,0.85,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.17,0.74,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.17,0.74,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,298.93,296.98,298.93,297.1,291.16,1.0,0.72,0.0,1.0,1.0,0.0,3.56,3.56,0.0,2.75,0.88,0.88,0.0,309.81,309.42,72333.4,0.0,4457.7,1.0,284.34,290.06,299.98,303.81,293.15,293.15,283.15,18184.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12269.11,0.0,1076.6,2275.33,0.0,2620.56,0.83,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.11,0.75,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.11,0.85,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.11,0.73,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.11,0.73,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,298.84,296.96,298.84,297.09,291.11,1.0,0.71,0.0,1.0,1.0,0.0,3.51,3.51,0.0,2.72,0.87,0.87,0.0,300.55,300.13,71572.85,0.0,4279.88,1.0,284.34,290.04,299.96,303.75,293.15,293.15,283.15,18236.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12169.39,0.0,1060.07,2275.33,0.0,2602.01,0.83,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.56,0.54,297.08,297.15,293.15,0.0,0.0,291.06,0.73,0.35,0.25,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.35,0.34,296.65,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,298.76,296.94,298.76,297.08,291.06,1.0,0.7,0.0,1.0,1.0,0.0,3.46,3.46,0.0,2.68,0.86,0.86,0.0,290.98,290.52,70671.12,0.0,4090.36,1.0,284.33,290.01,299.93,303.68,293.15,293.15,283.15,18326.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12050.99,0.0,1037.59,2275.33,0.0,2578.33,0.82,1.0,0.0,3.0,1.0,0.0
18296700.0,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.55,0.53,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.34,0.25,297.09,297.15,293.15,0.0,0.0,291.02,0.73,0.34,0.33,296.64,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,298.69,296.91,298.69,297.08,291.02,1.0,0.69,0.0,1.0,1.0,0.0,3.41,3.41,0.0,2.63,0.85,0.85,0.0,281.0,280.52,69630.8,0.0,3893.77,1.0,284.33,289.99,299.9,303.6,293.15,293.15,283.15,18423.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11914.44,0.0,1008.17,2275.33,0.0,2548.75,0.81,1.0,0.0,3.0,1.0,0.0
18297000.0,297.08,297.15,293.15,0.0,0.0,290.98,0.75,0.37,0.34,297.06,297.15,293.15,0.0,0.0,290.98,0.84,0.53,0.51,297.08,297.15,293.15,0.0,0.0,290.98,0.72,0.33,0.24,297.08,297.15,293.15,0.0,0.0,290.98,0.72,0.33,0.32,296.62,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,298.62,296.89,298.62,297.08,290.98,1.0,0.68,0.0,1.0,1.0,0.0,3.35,3.35,0.0,2.59,0.84,0.84,0.0,270.61,270.11,68472.6,0.0,3694.92,1.0,284.32,289.97,299.88,303.52,293.15,293.15,283.15,18514.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11762.82,0.0,972.36,2275.33,0.0,2513.49,0.8,1.0,0.0,3.0,1.0,0.0
18297300.0,297.08,297.15,293.15,0.0,0.0,290.96,0.74,0.35,0.33,297.06,297.15,293.15,0.0,0.0,290.96,0.84,0.52,0.5,297.08,297.15,293.15,0.0,0.0,290.96,0.72,0.32,0.23,297.08,297.15,293.15,0.0,0.0,290.96,0.72,0.32,0.31,296.61,297.15,293.15,0.0,0.0,290.96,0.7,0.3,1.38,290.96,291.15,298.55,296.86,298.55,297.07,290.96,1.0,0.67,0.0,1.0,1.0,0.0,3.29,3.29,0.0,2.54,0.83,0.83,0.0,259.84,259.32,67224.15,0.0,3497.97,1.0,284.32,289.96,299.85,303.43,293.15,293.15,283.15,18593.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11600.18,0.0,931.49,2275.33,0.0,2473.2,0.79,1.0,0.0,3.0,1.0,0.0
18297600.0,297.08,297.15,293.15,0.0,0.0,290.93,0.74,0.34,0.31,297.06,297.15,293.15,0.0,0.0,290.93,0.84,0.5,0.48,297.08,297.15,293.15,0.0,0.0,290.93,0.71,0.3,0.22,297.08,297.15,293.15,0.0,0.0,290.93,0.72,0.31,0.3,296.6,297.15,293.15,0.0,0.0,290.93,0.71,0.3,1.38,290.93,291.15,298.48,296.84,298.49,297.08,290.93,1.0,0.65,0.0,1.0,1.0,0.0,3.23,3.23,0.0,2.5,0.82,0.82,0.0,248.75,248.23,65915.21,0.0,3306.19,1.0,284.32,289.96,299.83,303.34,293.15,293.15,283.15,18655.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11430.86,0.0,887.29,2275.33,0.0,2428.81,0.78,1.0,0.0,3.0,1.0,0.0
18297900.0,297.08,297.15,293.15,0.0,0.0,290.93,0.74,0.33,0.3,297.07,297.15,293.15,0.0,0.0,290.93,0.84,0.49,0.47,297.07,297.15,293.15,0.0,0.0,290.93,0.72,0.3,0.21,297.08,297.15,293.15,0.0,0.0,290.93,0.72,0.3,0.29,296.6,297.15,293.15,0.0,0.0,290.93,0.72,0.3,1.38,290.93,291.15,298.41,296.81,298.41,297.08,290.93,1.0,0.64,0.0,1.0,1.0,0.0,3.19,3.19,0.0,2.46,0.8,0.8,0.0,237.4,236.98,64673.46,0.0,3141.85,1.0,284.32,289.97,299.8,303.25,293.15,293.15,283.15,18666.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11268.74,0.0,842.42,2275.33,0.0,2382.69,0.77,1.0,0.0,3.0,1.0,0.0
18298200.0,297.09,297.15,293.15,0.0,0.0,290.94,0.74,0.32,0.29,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.48,0.46,297.06,297.15,293.15,0.0,0.0,290.94,0.72,0.3,0.21,297.08,297.15,293.15,0.0,0.0,290.94,0.72,0.3,0.29,296.59,297.15,293.15,0.0,0.0,290.94,0.72,0.3,1.37,290.94,291.15,298.34,296.79,298.34,297.07,290.94,1.0,0.63,0.0,1.0,1.0,0.0,3.16,3.16,0.0,2.44,0.79,0.79,0.0,226.14,225.73,63614.65,0.0,3014.11,1.0,284.32,290.0,299.78,303.17,293.15,293.15,283.15,18616.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11130.3,0.0,801.59,2275.33,0.0,2342.38,0.75,1.0,0.0,3.0,1.0,0.0
18298500.0,297.09,297.15,293.15,0.0,0.0,290.95,0.74,0.31,0.28,297.07,297.15,293.15,0.0,0.0,290.95,0.84,0.46,0.44,297.05,297.15,293.15,0.0,0.0,290.95,0.73,0.3,0.21,297.07,297.15,293.15,0.0,0.0,290.95,0.73,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.95,0.73,0.3,1.37,290.95,291.15,298.25,296.76,298.25,297.07,290.95,1.0,0.62,0.0,1.0,1.0,0.0,3.13,3.13,0.0,2.41,0.79,0.79,0.0,215.01,214.62,62605.36,0.0,2892.67,1.0,284.32,290.02,299.76,303.09,293.15,293.15,283.15,18588.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10999.41,0.0,764.43,2275.33,0.0,2305.09,0.74,1.0,0.0,3.0,1.0,0.0
18298800.0,297.09,297.15,293.15,0.0,0.0,290.96,0.74,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.96,0.84,0.45,0.43,297.04,297.15,293.15,0.0,0.0,290.96,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,290.96,0.74,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.96,0.74,0.3,1.37,290.96,291.15,298.15,296.74,298.15,297.07,290.96,1.0,0.61,0.0,1.0,1.0,0.0,3.1,3.1,0.0,2.39,0.78,0.78,0.0,204.12,203.73,61627.64,0.0,2776.89,1.0,284.32,290.04,299.73,303.02,293.15,293.15,283.15,18568.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10873.86,0.0,729.79,2275.33,0.0,2268.6,0.73,1.0,0.0,3.0,1.0,0.0
18299100.0,297.78,303.15,285.15,0.0,0.0,292.24,0.48,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.25,0.48,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.24,0.48,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.24,0.48,0.3,0.0,297.18,303.15,285.15,0.0,0.0,292.21,0.48,0.3,0.01,292.18,303.15,298.02,296.71,297.95,297.9,290.23,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,122.8,483.35,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,298.06,303.15,285.15,0.0,0.0,291.49,0.43,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.49,0.43,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.48,0.43,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.48,0.43,0.3,0.0,297.51,303.15,285.15,0.0,0.0,291.47,0.43,0.3,0.01,291.29,303.15,297.86,296.67,297.94,297.92,290.7,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,246.14,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.21,303.15,285.15,0.0,0.0,291.26,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.26,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.26,0.37,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,291.08,303.15,297.67,296.63,297.87,297.85,291.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,100.93,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.29,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.15,0.4,0.3,0.01,291.0,303.15,297.46,296.57,297.75,297.72,291.34,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,110.79,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.33,303.15,285.15,0.0,0.0,291.13,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.13,0.42,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.13,0.42,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.13,0.42,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.13,0.42,0.3,0.01,291.05,303.15,297.24,296.51,297.53,297.47,291.66,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,153.29,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.36,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,291.2,303.15,297.02,296.45,297.33,297.28,291.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,101.28,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.38,303.15,285.15,0.0,0.0,291.27,0.44,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.27,0.44,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.27,0.44,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.27,0.44,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.27,0.44,0.3,0.0,291.28,303.15,296.8,296.38,297.23,297.16,292.13,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,47.01,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.4,303.15,285.15,0.0,0.0,291.3,0.52,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.3,0.52,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.3,0.52,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,0.52,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.29,0.52,0.3,0.0,291.32,303.15,296.6,296.32,297.17,297.1,292.31,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,28.15,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.42,303.15,285.15,0.0,0.0,291.31,0.65,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.31,0.65,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.31,0.65,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.31,0.65,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.31,0.65,0.3,0.0,291.34,303.15,296.43,296.26,297.13,297.05,292.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,19.4,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.42,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.29,296.21,297.11,297.03,292.59,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.57,12.93,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.19,296.17,297.11,297.03,292.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.39,9.69,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.15,296.15,297.11,297.03,292.8,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.27,8.05,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.14,296.14,297.11,297.03,292.88,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.09,6.86,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.13,296.13,297.11,297.03,292.96,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.91,5.86,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.13,296.13,297.11,297.03,293.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.73,5.01,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
