time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18303600.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.13,296.13,297.11,297.03,293.07,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.55,4.28,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.13,296.13,297.11,297.03,293.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.37,3.66,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.14,296.14,297.11,297.03,293.15,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.19,3.13,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.15,296.15,297.11,297.03,293.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.01,2.66,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.15,296.15,297.11,297.03,293.21,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.83,2.27,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.15,296.15,297.11,297.03,293.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.65,1.94,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.16,296.16,297.11,297.03,293.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.47,1.65,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.16,296.16,297.11,297.03,293.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.29,1.41,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.15,296.15,297.11,297.03,293.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.11,1.21,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.14,296.14,297.11,297.03,293.3,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.93,1.04,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.14,296.14,297.11,297.03,293.31,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.75,0.9,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.13,296.13,297.11,297.03,293.32,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.57,0.78,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.42,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.12,296.12,297.11,297.03,293.33,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.39,0.68,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.42,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.11,296.11,297.11,297.03,293.33,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.21,0.59,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.42,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.11,296.11,297.11,297.03,293.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.5,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.42,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.1,296.1,297.11,297.03,293.35,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.42,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.09,296.09,297.11,297.03,293.35,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.41,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.08,296.08,297.11,297.03,293.35,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.41,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.07,296.07,297.11,297.03,293.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.41,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.06,296.06,297.11,297.03,293.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.41,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.05,296.05,297.11,297.03,293.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.41,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.04,296.02,297.11,297.03,293.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.4,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.02,295.97,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.4,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,296.0,295.9,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.4,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.99,295.82,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.4,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.97,295.72,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.39,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.95,295.62,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.39,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.93,295.52,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.39,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.91,295.42,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.39,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.9,295.32,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.38,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.88,295.24,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.38,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.86,295.17,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.38,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.85,295.13,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.38,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.84,295.11,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.37,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.83,295.13,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.37,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.82,295.18,297.11,297.03,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.37,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.81,295.25,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.37,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.81,295.32,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,298.36,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.8,295.41,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,298.36,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.79,295.5,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,298.36,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.79,295.58,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,298.35,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.78,295.66,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,298.35,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.77,295.71,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,298.35,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.76,295.75,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,298.35,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.75,295.75,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,298.34,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.74,295.72,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,298.34,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.72,295.66,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,298.34,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.7,295.58,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,298.34,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.69,295.48,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,298.33,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.67,295.38,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,298.33,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.65,295.26,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,298.33,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.63,295.15,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,298.32,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.61,295.05,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,298.32,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.6,294.96,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,298.32,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.58,294.89,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,298.31,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.56,294.84,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320400.0,298.31,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.55,294.83,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,298.31,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.54,294.85,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321000.0,298.3,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.53,294.89,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,298.3,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.52,294.95,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,298.3,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.51,295.02,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.51,295.1,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.5,295.17,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.49,295.25,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.49,295.32,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.48,295.38,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.47,295.42,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.46,295.45,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.45,295.45,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.44,295.44,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.42,295.42,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.41,295.41,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.39,295.39,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.37,295.37,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.36,295.36,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.34,295.34,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.32,295.32,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.3,295.3,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.28,295.28,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.27,295.27,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.25,295.25,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.24,295.24,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.22,295.22,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
