time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18328500.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.21,295.21,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.21,295.21,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.2,295.2,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.19,295.19,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.19,295.19,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.18,295.18,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.18,295.18,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.17,295.17,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.16,295.16,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.15,295.15,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.11,295.11,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,295.04,295.04,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.93,294.93,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.8,294.8,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.65,294.65,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.51,294.51,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.37,294.37,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.25,294.25,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.16,294.16,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.11,294.11,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.1,294.1,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.15,294.15,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.23,294.23,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.35,303.15,294.32,294.32,297.11,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.16,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,291.36,303.15,294.4,294.4,297.1,297.03,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.16,303.15,285.15,0.0,0.0,291.34,0.83,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.34,0.83,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.34,0.83,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.34,0.83,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.34,0.83,0.3,0.0,291.37,303.15,294.48,294.48,297.07,296.99,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.11,0.78,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.16,303.15,285.15,0.0,0.0,291.35,0.66,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.35,0.66,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.35,0.66,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.35,0.66,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.35,0.66,0.3,0.0,291.39,303.15,294.57,294.57,296.99,296.9,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.47,1.67,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.16,303.15,285.15,0.0,0.0,291.37,0.55,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.37,0.55,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.37,0.55,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.37,0.55,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.37,0.55,0.3,0.0,291.41,303.15,294.65,294.65,296.86,296.74,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,309.57,3.26,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.16,303.15,285.15,0.0,0.0,291.41,0.49,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.41,0.49,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.41,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,0.49,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.41,0.49,0.3,0.0,291.46,303.15,294.73,294.73,296.66,296.51,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,238.25,5.52,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.16,303.15,285.15,0.0,0.0,291.47,0.46,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.47,0.46,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.47,0.46,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.47,0.46,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.47,0.46,0.3,0.0,291.54,303.15,294.82,294.82,296.42,296.23,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,160.44,8.42,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.17,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,291.65,303.15,294.9,294.9,296.15,295.94,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,76.09,11.77,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.17,303.15,285.15,0.0,0.0,291.69,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.69,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.69,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.69,0.4,0.3,0.0,291.81,303.15,294.98,294.98,295.9,295.69,293.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.18,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.18,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,292.0,303.15,295.07,295.07,295.7,295.5,293.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.2,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.2,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,292.2,303.15,295.15,295.15,295.56,295.39,293.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.44,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.22,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,292.38,303.15,295.23,295.23,295.47,295.33,293.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.44,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.24,303.15,285.15,0.0,0.0,292.34,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.34,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.34,0.39,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.34,0.39,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.34,0.39,0.3,0.0,292.54,303.15,295.29,295.29,295.42,295.32,293.43,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.86,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.27,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,292.66,303.15,295.35,295.35,295.4,295.32,293.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.98,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.3,303.15,285.15,0.0,0.0,292.55,0.44,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.55,0.44,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.55,0.44,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.55,0.44,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.55,0.44,0.3,0.0,292.75,303.15,295.41,295.41,295.4,295.34,293.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,16.09,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.33,303.15,285.15,0.0,0.0,292.62,0.48,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.62,0.48,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.62,0.48,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.62,0.48,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.62,0.48,0.3,0.0,292.81,303.15,295.47,295.47,295.4,295.35,293.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.69,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.37,303.15,285.15,0.0,0.0,292.66,0.53,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.66,0.53,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.66,0.53,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.66,0.53,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.66,0.53,0.3,0.0,292.86,303.15,295.52,295.52,295.41,295.37,293.51,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.28,0.0,0.0,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,298.1,297.15,293.15,0.0,0.0,295.45,1.0,0.55,0.25,298.02,297.15,293.15,0.0,0.0,295.45,1.0,0.53,0.26,297.89,297.15,293.15,0.0,0.0,295.45,1.0,0.51,0.19,297.89,297.15,293.15,0.0,0.0,295.45,1.0,0.5,0.26,297.74,297.15,293.15,0.0,0.0,295.45,1.0,0.48,1.24,295.45,291.15,295.59,295.59,295.59,297.99,295.45,1.0,0.47,1.0,1.0,0.0,1.0,2.65,2.65,0.0,2.05,0.0,0.0,0.0,65.09,66.69,509.4,0.0,1357.78,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,298.0,297.15,293.15,0.0,0.0,295.61,1.0,0.7,0.28,297.9,297.15,293.15,0.0,0.0,295.61,1.0,0.66,0.29,297.76,297.15,293.15,0.0,0.0,295.61,1.0,0.61,0.22,297.77,297.15,293.15,0.0,0.0,295.61,1.0,0.61,0.29,297.57,297.15,293.15,0.0,0.0,295.61,1.0,0.55,1.4,295.61,291.15,295.67,295.67,295.67,297.87,295.61,1.0,0.53,1.0,1.0,0.0,1.0,2.98,2.98,0.0,2.31,0.0,0.0,0.0,82.14,84.51,123.67,0.0,1929.78,0.0,284.32,290.04,299.95,301.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,297.63,297.15,293.15,0.0,0.0,291.95,1.0,0.8,0.31,297.58,297.15,293.15,0.0,0.0,291.95,1.0,0.75,0.33,297.41,297.15,293.15,0.0,0.0,291.95,1.0,0.67,0.24,297.45,297.15,293.15,0.0,0.0,291.95,1.0,0.68,0.33,297.22,297.15,293.15,0.0,0.0,291.95,1.0,0.58,1.54,291.95,291.15,295.76,295.76,295.76,297.53,291.94,1.0,0.58,1.0,1.0,0.0,1.0,3.29,3.29,0.0,2.55,0.69,0.69,0.0,100.19,102.33,42840.36,0.0,2601.0,0.0,284.4,290.94,299.66,302.33,293.15,293.15,283.15,10707.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.0,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8854.23,0.0,195.63,2275.33,0.0,1538.8,0.46,1.0,0.0,3.0,1.0,0.0
18341400.0,297.35,297.15,293.15,0.0,0.0,291.73,1.0,0.83,0.34,297.28,297.15,293.15,0.0,0.0,291.73,1.0,0.78,0.35,297.1,297.15,293.15,0.0,0.0,291.73,1.0,0.67,0.26,297.15,297.15,293.15,0.0,0.0,291.73,1.0,0.68,0.35,296.88,297.15,293.15,0.0,0.0,291.73,1.0,0.53,1.67,291.73,291.15,295.87,295.87,295.87,297.24,291.73,1.0,0.63,1.0,1.0,0.0,1.0,3.57,3.57,0.0,2.77,0.7,0.7,0.0,118.19,120.15,50048.36,0.0,3334.08,0.0,284.37,290.69,298.9,301.53,293.15,293.15,283.15,14736.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.89,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9306.95,0.0,331.96,2275.33,0.0,1782.9,0.55,1.0,0.0,3.0,1.0,0.0
18341700.0,297.23,297.15,293.15,0.0,0.0,291.74,1.0,0.85,0.36,297.14,297.15,293.15,0.0,0.0,291.74,1.0,0.78,0.38,296.95,297.15,293.15,0.0,0.0,291.74,1.0,0.63,0.28,297.01,297.15,293.15,0.0,0.0,291.74,1.0,0.66,0.38,296.71,297.15,293.15,0.0,0.0,291.74,1.0,0.46,1.8,291.74,291.15,296.0,296.0,296.0,297.1,291.74,1.0,0.68,1.0,1.0,0.0,1.0,3.84,3.84,0.0,2.97,0.73,0.73,0.0,136.14,137.97,55292.55,0.0,4124.11,0.0,284.38,290.66,299.05,301.94,293.15,293.15,283.15,15668.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.11,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9864.03,0.0,431.02,2275.33,0.0,1990.61,0.61,1.0,0.0,3.0,1.0,0.0
18342000.0,297.14,297.15,293.15,0.0,0.0,291.73,1.0,0.85,0.42,297.04,297.15,293.15,0.0,0.0,291.73,1.0,0.76,0.44,296.85,297.15,293.15,0.0,0.0,291.73,1.0,0.58,0.32,296.91,297.15,293.15,0.0,0.0,291.73,1.0,0.62,0.44,296.63,297.15,293.15,0.0,0.0,291.73,0.94,0.37,1.69,291.73,291.15,296.15,296.15,296.15,297.0,291.73,1.0,0.7,1.0,1.0,0.0,1.0,3.97,3.97,0.0,3.07,0.76,0.76,0.0,155.87,155.79,59639.22,0.0,4629.9,0.0,284.39,290.62,299.19,302.32,293.15,293.15,283.15,16073.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.29,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10373.32,0.0,527.43,2275.33,0.0,2194.82,0.65,1.0,0.0,3.0,1.0,0.0
18342300.0,297.04,297.15,293.15,0.0,0.0,291.62,1.0,0.83,0.49,296.91,297.15,293.15,0.0,0.0,291.62,1.0,0.72,0.52,296.72,297.15,293.15,0.0,0.0,291.62,0.98,0.51,0.36,296.78,297.15,293.15,0.0,0.0,291.62,1.0,0.55,0.52,296.67,297.15,293.15,0.0,0.0,291.62,0.82,0.3,1.36,291.62,291.15,296.33,296.3,296.33,296.9,291.62,1.0,0.7,1.0,1.0,0.0,1.0,3.9,3.9,0.0,3.02,0.77,0.77,0.0,173.07,173.61,62077.84,0.0,4552.52,1.0,284.38,290.54,299.32,302.58,293.15,293.15,283.15,16700.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.41,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10689.53,0.0,602.86,2275.33,0.0,2301.79,0.68,1.0,0.0,3.0,1.0,0.0
18342600.0,296.98,297.15,293.15,0.0,0.0,291.6,1.0,0.8,0.55,296.83,297.15,293.15,0.0,0.0,291.6,1.0,0.66,0.58,296.76,297.15,293.15,0.0,0.0,291.6,0.9,0.44,0.31,296.76,297.15,293.15,0.0,0.0,291.6,0.93,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.6,0.79,0.3,1.36,291.6,291.15,296.53,296.43,296.53,296.86,291.6,1.0,0.71,1.0,1.0,0.0,1.0,3.92,3.92,0.0,3.03,0.79,0.79,0.0,191.04,191.43,64577.41,0.0,4723.75,1.0,284.39,290.51,299.45,302.84,293.15,293.15,283.15,16769.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.52,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11021.35,0.0,672.13,2275.33,0.0,2383.34,0.71,1.0,0.0,3.0,1.0,0.0
18342900.0,296.91,297.15,293.15,0.0,0.0,291.53,1.0,0.76,0.61,296.77,297.15,293.15,0.0,0.0,291.53,0.97,0.6,0.57,296.83,297.15,293.15,0.0,0.0,291.53,0.83,0.38,0.27,296.82,297.15,293.15,0.0,0.0,291.53,0.86,0.43,0.41,296.67,297.15,293.15,0.0,0.0,291.53,0.77,0.3,1.36,291.53,291.15,296.76,296.54,296.76,296.84,291.53,1.0,0.72,1.0,1.0,0.0,1.0,3.88,3.88,0.0,3.0,0.81,0.81,0.0,209.44,209.25,66341.48,0.0,4719.47,1.0,284.38,290.45,299.55,303.04,293.15,293.15,283.15,17015.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11276.88,0.0,737.26,2275.33,0.0,2451.73,0.73,1.0,0.0,3.0,1.0,0.0
18343200.0,296.83,297.15,293.15,0.0,0.0,291.42,0.99,0.71,0.64,296.8,297.15,293.15,0.0,0.0,291.42,0.9,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.42,0.77,0.33,0.24,296.87,297.15,293.15,0.0,0.0,291.42,0.8,0.38,0.36,296.65,297.15,293.15,0.0,0.0,291.42,0.74,0.3,1.37,291.42,291.15,297.0,296.62,297.0,296.84,291.42,1.0,0.71,0.52,1.0,0.48,0.52,3.75,3.75,0.0,2.91,0.81,0.81,0.0,227.29,226.44,66977.61,0.0,4488.13,1.0,284.37,290.37,299.63,303.17,293.15,293.15,283.15,17406.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11402.46,0.0,784.07,2275.33,0.0,2479.25,0.75,1.0,0.0,3.0,1.0,0.0
18343500.0,296.87,297.15,293.15,0.0,0.0,291.27,0.94,0.65,0.59,296.84,297.15,293.15,0.0,0.0,291.27,0.85,0.48,0.46,296.91,297.15,293.15,0.0,0.0,291.27,0.73,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.27,0.75,0.33,0.32,296.63,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,297.26,296.69,297.26,296.88,291.27,1.0,0.69,0.49,1.0,0.51,0.49,3.56,3.56,0.0,2.76,0.81,0.81,0.0,237.2,236.52,66288.42,0.0,4035.16,1.0,284.36,290.26,299.68,303.2,293.15,293.15,283.15,17947.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11360.36,0.0,799.3,2275.33,0.0,2454.42,0.75,1.0,0.0,3.0,1.0,0.0
18343800.0,296.93,297.15,293.15,0.0,0.0,291.19,0.91,0.61,0.56,296.89,297.15,293.15,0.0,0.0,291.19,0.81,0.43,0.42,296.91,297.15,293.15,0.0,0.0,291.19,0.72,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.19,0.72,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,297.52,296.75,297.52,296.92,291.18,1.0,0.67,0.46,1.0,0.54,0.46,3.43,3.43,0.0,2.66,0.8,0.8,0.0,240.49,239.93,65529.82,0.0,3718.95,1.0,284.35,290.2,299.74,303.21,293.15,293.15,283.15,18135.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11300.79,0.0,794.9,2275.33,0.0,2410.2,0.75,1.0,0.0,3.0,1.0,0.0
18344100.0,296.99,297.15,293.15,0.0,0.0,291.16,0.89,0.59,0.53,296.94,297.15,293.15,0.0,0.0,291.16,0.79,0.39,0.38,296.91,297.15,293.15,0.0,0.0,291.16,0.72,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.16,0.72,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,297.8,296.8,297.8,296.96,291.16,1.0,0.66,0.43,1.0,0.57,0.43,3.35,3.35,0.0,2.6,0.8,0.8,0.0,239.74,239.37,65065.91,0.0,3530.62,1.0,284.34,290.18,299.79,303.24,293.15,293.15,283.15,18113.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11266.57,0.0,786.75,2275.33,0.0,2373.87,0.75,1.0,0.0,3.0,1.0,0.0
18344400.0,297.04,297.15,293.15,0.0,0.0,291.15,0.88,0.57,0.51,296.98,297.15,293.15,0.0,0.0,291.15,0.77,0.36,0.35,296.91,297.15,293.15,0.0,0.0,291.15,0.72,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.15,0.72,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,298.08,296.84,298.07,296.98,291.15,1.0,0.65,0.4,1.0,0.6,0.4,3.3,3.3,0.0,2.55,0.8,0.8,0.0,236.9,236.58,64747.55,0.0,3383.05,1.0,284.34,290.17,299.83,303.26,293.15,293.15,283.15,18080.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11246.61,0.0,780.87,2275.33,0.0,2348.5,0.75,1.0,0.0,3.0,1.0,0.0
18344700.0,297.08,297.15,293.15,0.0,0.0,291.15,0.88,0.55,0.5,297.02,297.15,293.15,0.0,0.0,291.15,0.75,0.34,0.33,296.91,297.15,293.15,0.0,0.0,291.15,0.72,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.15,0.72,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,298.35,296.87,298.35,297.01,291.15,1.0,0.65,0.37,1.0,0.63,0.37,3.26,3.26,0.0,2.52,0.8,0.8,0.0,232.94,232.67,64577.24,0.0,3268.09,1.0,284.34,290.16,299.87,303.29,293.15,293.15,283.15,18037.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11241.8,0.0,777.43,2275.33,0.0,2328.53,0.74,1.0,0.0,3.0,1.0,0.0
18345000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.55,0.5,297.05,297.15,293.15,0.0,0.0,291.16,0.74,0.32,0.31,296.92,297.15,293.15,0.0,0.0,291.16,0.72,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.16,0.72,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,298.63,296.91,298.62,297.03,291.16,1.0,0.64,0.34,1.0,0.66,0.34,3.23,3.23,0.0,2.5,0.8,0.8,0.0,228.71,228.5,64590.19,0.0,3183.28,1.0,284.34,290.16,299.91,303.33,293.15,293.15,283.15,17973.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11258.38,0.0,777.44,2275.33,0.0,2313.52,0.74,1.0,0.0,3.0,1.0,0.0
18345300.0,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.18,0.73,0.31,0.3,296.92,297.15,293.15,0.0,0.0,291.18,0.73,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.18,0.73,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,298.89,296.96,298.89,297.05,291.18,1.0,0.64,0.31,1.0,0.69,0.31,3.21,3.21,0.0,2.49,0.8,0.8,0.0,224.87,224.74,64838.52,0.0,3128.52,1.0,284.34,290.16,299.96,303.4,293.15,293.15,283.15,17886.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11304.67,0.0,782.32,2275.33,0.0,2303.81,0.75,1.0,0.0,3.0,1.0,0.0
18345600.0,297.18,297.15,293.15,0.0,0.0,291.21,0.89,0.56,0.5,297.1,297.15,293.15,0.0,0.0,291.21,0.73,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.21,0.73,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.21,0.73,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,299.15,297.03,299.15,297.07,291.21,1.0,0.64,0.28,1.0,0.72,0.28,3.21,3.21,0.0,2.48,0.81,0.81,0.0,221.9,221.84,65361.79,0.0,3100.81,1.0,284.35,290.18,300.03,303.48,293.15,293.15,283.15,17780.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11387.91,0.0,793.39,2275.33,0.0,2299.26,0.75,1.0,0.0,3.0,1.0,0.0
18345900.0,297.21,297.15,293.15,0.0,0.0,291.24,0.89,0.57,0.51,297.13,297.15,293.15,0.0,0.0,291.24,0.73,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.24,0.73,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.24,0.73,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,299.4,297.1,299.4,297.09,291.24,1.0,0.64,0.26,1.0,0.74,0.26,3.21,3.21,0.0,2.49,0.82,0.82,0.0,220.1,220.14,66148.77,0.0,3102.62,1.0,284.35,290.19,300.1,303.6,293.15,293.15,283.15,17668.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11507.2,0.0,811.75,2275.33,0.0,2305.89,0.76,1.0,0.0,3.0,1.0,0.0
18346200.0,297.23,297.15,293.15,0.0,0.0,291.28,0.9,0.58,0.52,297.15,297.15,293.15,0.0,0.0,291.28,0.73,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.28,0.73,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.28,0.73,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,299.65,297.17,299.65,297.11,291.28,1.0,0.64,0.22,1.0,0.78,0.22,3.23,3.23,0.0,2.5,0.82,0.82,0.0,219.77,219.86,67109.72,0.0,3131.32,1.0,284.36,290.2,300.17,303.72,293.15,293.15,283.15,17574.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11649.0,0.0,837.18,2275.33,0.0,2322.84,0.76,1.0,0.0,3.0,1.0,0.0
18346500.0,297.25,297.15,293.15,0.0,0.0,291.31,0.91,0.6,0.54,297.17,297.15,293.15,0.0,0.0,291.31,0.73,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.31,0.73,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.31,0.73,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,299.9,297.24,299.9,297.13,291.31,1.0,0.64,0.19,1.0,0.81,0.19,3.25,3.25,0.0,2.51,0.84,0.84,0.0,220.93,221.09,68213.94,0.0,3184.94,1.0,284.36,290.21,300.24,303.85,293.15,293.15,283.15,17493.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.79,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11809.72,0.0,868.73,2275.33,0.0,2345.53,0.77,1.0,0.0,3.0,1.0,0.0
18346800.0,297.26,297.15,293.15,0.0,0.0,291.34,0.92,0.62,0.55,297.19,297.15,293.15,0.0,0.0,291.34,0.74,0.31,0.3,297.0,297.15,293.15,0.0,0.0,291.34,0.73,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.34,0.73,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.34,0.73,0.3,1.37,291.34,291.15,300.15,297.3,300.15,297.15,291.34,1.0,0.65,0.16,1.0,0.84,0.16,3.28,3.28,0.0,2.54,0.85,0.85,0.0,223.74,223.98,69452.98,0.0,3263.93,1.0,284.37,290.22,300.31,303.98,293.15,293.15,283.15,17420.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11989.39,0.0,906.43,2275.33,0.0,2373.29,0.79,1.0,0.0,3.0,1.0,0.0
18347100.0,297.27,297.15,293.15,0.0,0.0,291.38,0.93,0.64,0.57,297.21,297.15,293.15,0.0,0.0,291.38,0.74,0.32,0.31,297.01,297.15,293.15,0.0,0.0,291.38,0.73,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.38,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.38,0.73,0.3,1.37,291.38,291.15,300.4,297.37,300.4,297.17,291.38,1.0,0.65,0.13,1.0,0.87,0.13,3.31,3.31,0.0,2.56,0.86,0.86,0.0,228.13,228.43,70802.16,0.0,3365.62,1.0,284.37,290.23,300.37,304.11,293.15,293.15,283.15,17359.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12185.54,0.0,949.92,2275.33,0.0,2405.0,0.8,1.0,0.0,3.0,1.0,0.0
18347400.0,297.28,297.15,293.15,0.0,0.0,291.41,0.93,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.41,0.75,0.33,0.32,297.03,297.15,293.15,0.0,0.0,291.41,0.72,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.41,0.72,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.41,0.72,0.3,1.37,291.41,291.15,300.65,297.43,300.65,297.18,291.41,1.0,0.66,0.09,1.0,0.91,0.09,3.35,3.35,0.0,2.59,0.88,0.88,0.0,233.96,234.3,72240.12,0.0,3487.77,1.0,284.37,290.23,300.43,304.24,293.15,293.15,283.15,17309.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12395.91,0.0,998.82,2275.33,0.0,2439.51,0.81,1.0,0.0,3.0,1.0,0.0
18347700.0,297.28,297.15,293.15,0.0,0.0,291.44,0.94,0.68,0.61,297.23,297.15,293.15,0.0,0.0,291.44,0.75,0.35,0.33,297.05,297.15,293.15,0.0,0.0,291.44,0.72,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.44,0.72,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.44,0.72,0.3,1.38,291.44,291.15,300.9,297.48,300.9,297.19,291.44,1.0,0.67,0.06,1.0,0.94,0.06,3.39,3.39,0.0,2.62,0.89,0.89,0.0,241.03,241.41,73745.26,0.0,3628.11,1.0,284.38,290.23,300.49,304.38,293.15,293.15,283.15,17271.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12618.09,0.0,1052.58,2275.33,0.0,2475.84,0.83,1.0,0.0,3.0,1.0,0.0
18348000.0,297.28,297.15,293.15,0.0,0.0,291.44,0.95,0.71,0.63,297.24,297.15,293.15,0.0,0.0,291.44,0.76,0.36,0.35,297.07,297.15,293.15,0.0,0.0,291.44,0.72,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.44,0.72,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.44,0.72,0.3,1.38,291.44,291.15,301.15,297.54,301.15,297.2,291.44,1.0,0.68,0.02,1.0,0.98,0.02,3.44,3.44,0.0,2.66,0.91,0.91,0.0,249.16,249.57,75655.61,0.0,3784.12,1.0,284.38,290.2,300.55,304.53,293.15,293.15,283.15,17696.15,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12911.24,0.0,1143.57,2275.33,0.0,2518.55,0.85,1.0,0.0,3.0,1.0,0.0
18348300.0,297.27,297.15,293.15,0.0,0.0,291.33,0.95,0.73,0.65,297.23,297.15,293.15,0.0,0.0,291.33,0.76,0.38,0.36,297.08,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.33,0.71,0.3,1.38,291.33,291.15,301.4,297.59,301.4,297.2,291.33,1.0,0.69,0.0,1.0,1.0,0.0,3.48,3.48,0.0,2.69,0.91,0.91,0.0,258.06,258.46,78694.73,0.0,3945.05,1.0,284.36,290.08,300.61,304.75,293.15,293.15,283.15,19809.07,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13402.66,0.0,1362.03,2275.33,0.0,2592.71,0.9,1.0,0.0,3.0,1.0,0.0
18348600.0,297.25,297.15,293.15,0.0,0.0,291.22,0.95,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.22,0.77,0.39,0.37,297.08,297.15,293.15,0.0,0.0,291.22,0.71,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.22,0.71,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,301.65,297.65,301.65,297.19,291.22,1.0,0.7,0.0,1.0,1.0,0.0,3.52,3.52,0.0,2.72,0.91,0.91,0.0,267.33,267.71,81598.73,0.0,4100.77,1.0,284.34,289.95,300.66,304.96,293.15,293.15,283.15,22356.3,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13882.94,0.0,1610.41,2275.33,0.0,2673.71,0.95,1.0,0.0,3.0,1.0,0.0
18348900.0,297.23,297.15,293.15,0.0,0.0,291.15,0.95,0.76,0.68,297.22,297.15,293.15,0.0,0.0,291.15,0.77,0.4,0.39,297.08,297.15,293.15,0.0,0.0,291.15,0.7,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,301.9,297.69,301.9,297.19,291.15,1.0,0.71,0.0,1.0,1.0,0.0,3.55,3.55,0.0,2.75,0.9,0.9,0.0,276.62,276.97,83962.34,0.0,4246.73,1.0,284.33,289.86,300.71,305.13,293.15,293.15,283.15,24692.67,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14280.72,0.0,1832.62,2275.33,0.0,2741.65,1.0,1.0,0.0,3.0,1.0,0.0
18349200.0,297.24,297.15,293.15,0.0,0.0,291.22,0.95,0.77,0.7,297.23,297.15,293.15,0.0,0.0,291.22,0.77,0.42,0.4,297.1,297.15,293.15,0.0,0.0,291.22,0.7,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.7,0.31,0.3,296.76,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.15,297.74,302.15,297.2,291.23,1.0,0.72,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.78,0.91,0.91,0.0,285.83,286.22,84866.46,0.0,4403.59,1.0,284.34,289.9,300.75,305.22,293.15,293.15,283.15,24415.1,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14415.18,0.0,1848.75,2275.33,0.0,2764.1,1.0,1.0,0.0,3.0,1.0,0.0
18349500.0,297.26,297.15,293.15,0.0,0.0,291.32,0.95,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.32,0.78,0.43,0.41,297.12,297.15,293.15,0.0,0.0,291.32,0.69,0.3,0.22,297.19,297.15,293.15,0.0,0.0,291.32,0.7,0.31,0.3,296.78,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,302.39,297.78,302.39,297.21,291.32,1.0,0.73,0.0,1.0,1.0,0.0,3.64,3.64,0.0,2.82,0.92,0.92,0.0,295.32,295.76,85706.5,0.0,4590.99,1.0,284.35,289.96,300.78,305.31,293.15,293.15,283.15,23699.73,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14540.51,0.0,1845.76,2275.33,0.0,2777.4,1.0,1.0,0.0,3.0,1.0,0.0
18349800.0,297.27,297.15,293.15,0.0,0.0,291.41,0.96,0.81,0.73,297.25,297.15,293.15,0.0,0.0,291.41,0.78,0.45,0.43,297.14,297.15,293.15,0.0,0.0,291.41,0.69,0.3,0.22,297.2,297.15,293.15,0.0,0.0,291.41,0.71,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.41,0.69,0.3,1.38,291.41,291.15,302.62,297.8,302.62,297.22,291.41,1.0,0.74,0.0,1.0,1.0,0.0,3.69,3.69,0.0,2.86,0.94,0.94,0.0,305.27,305.74,86514.74,0.0,4804.47,1.0,284.35,290.01,300.81,305.37,293.15,293.15,283.15,22890.83,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14656.19,0.0,1842.39,2275.33,0.0,2794.71,1.0,1.0,0.0,3.0,1.0,0.0
18350100.0,297.27,297.15,293.15,0.0,0.0,291.46,0.96,0.83,0.75,297.26,297.15,293.15,0.0,0.0,291.46,0.79,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.46,0.69,0.3,0.22,297.21,297.15,293.15,0.0,0.0,291.46,0.71,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.46,0.69,0.3,1.39,291.46,291.15,302.84,297.81,302.84,297.23,291.46,1.0,0.75,0.0,1.0,1.0,0.0,3.75,3.75,0.0,2.9,0.96,0.96,0.0,315.76,316.27,87732.72,0.0,5043.0,1.0,284.29,290.02,300.83,305.48,293.15,293.15,283.05,22133.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14900.86,0.0,1839.24,2275.33,0.0,2825.7,1.0,1.0,0.0,3.0,1.0,0.0
18350400.0,297.23,297.15,293.15,0.0,0.0,291.23,0.96,0.85,0.77,297.24,297.15,293.15,0.0,0.0,291.23,0.79,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.23,0.68,0.3,0.22,297.19,297.15,293.15,0.0,0.0,291.23,0.71,0.34,0.33,296.79,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.04,297.81,303.04,297.21,291.23,1.0,0.76,0.0,1.0,1.0,0.0,3.8,3.8,0.0,2.94,0.95,0.95,0.0,326.69,327.09,91664.13,0.0,5269.37,1.0,283.73,289.72,300.83,305.71,293.15,293.15,282.45,22547.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15588.85,0.0,1840.97,2275.33,0.0,2942.95,1.0,1.0,0.0,3.0,1.0,0.0
18350700.0,297.17,297.15,293.15,0.0,0.0,290.87,0.96,0.85,0.77,297.2,297.15,293.15,0.0,0.0,290.87,0.79,0.49,0.47,297.13,297.15,293.15,0.0,0.0,290.87,0.68,0.3,0.22,297.16,297.15,293.15,0.0,0.0,290.87,0.71,0.34,0.33,296.75,297.15,293.15,0.0,0.0,290.87,0.68,0.3,1.39,290.87,291.15,303.23,297.8,303.23,297.17,290.87,1.0,0.77,0.0,1.0,1.0,0.0,3.82,3.82,0.0,2.96,0.91,0.91,0.0,337.13,337.36,96447.22,0.0,5405.37,1.0,282.94,289.28,300.83,306.02,293.15,293.15,281.55,24069.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16781.88,0.0,1847.31,2275.33,0.0,3066.61,1.0,1.0,0.0,3.0,1.0,0.0
18351000.0,297.13,297.15,293.15,0.0,0.0,290.83,0.95,0.85,0.77,297.17,297.15,293.15,0.0,0.0,290.83,0.79,0.5,0.48,297.1,297.15,293.15,0.0,0.0,290.83,0.67,0.3,0.22,297.13,297.15,293.15,0.0,0.0,290.83,0.7,0.34,0.33,296.71,297.15,293.15,0.0,0.0,290.83,0.67,0.3,1.39,290.83,291.15,303.4,297.78,303.4,297.13,290.83,1.0,0.77,0.0,1.0,1.0,0.0,3.82,3.82,0.0,2.96,0.89,0.89,0.0,346.13,346.28,96501.81,0.0,5458.66,1.0,282.88,289.23,300.77,305.86,293.15,293.15,281.55,25377.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16558.71,0.0,1852.77,2275.33,0.0,3072.3,1.0,1.0,0.0,3.0,1.0,0.0
18351300.0,297.18,297.15,293.15,0.0,0.0,291.05,0.94,0.85,0.77,297.2,297.15,293.15,0.0,0.0,291.05,0.79,0.5,0.48,297.12,297.15,293.15,0.0,0.0,291.05,0.67,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.05,0.7,0.34,0.33,296.73,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,303.56,297.76,303.56,297.17,291.04,1.0,0.78,0.0,1.0,1.0,0.0,3.84,3.84,0.0,2.97,0.9,0.9,0.0,353.98,354.24,94585.91,0.0,5557.57,1.0,283.21,289.44,300.78,305.84,293.15,293.15,281.85,24444.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16326.78,0.0,1848.87,2275.33,0.0,3024.19,1.0,1.0,0.0,3.0,1.0,0.0
18351600.0,297.17,297.15,293.15,0.0,0.0,291.02,0.94,0.86,0.77,297.2,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.49,297.12,297.15,293.15,0.0,0.0,291.02,0.67,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.02,0.7,0.34,0.33,296.73,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,303.71,297.74,303.7,297.16,291.02,1.0,0.78,0.0,1.0,1.0,0.0,3.85,3.85,0.0,2.98,0.89,0.89,0.0,361.48,361.7,94828.32,0.0,5658.46,1.0,283.16,289.39,300.72,305.72,293.15,293.15,281.85,25223.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16148.88,0.0,1852.12,2275.33,0.0,3045.95,1.0,1.0,0.0,3.0,1.0,0.0
18351900.0,297.19,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.16,0.7,0.34,0.34,296.74,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.84,297.71,303.84,297.18,291.17,1.0,0.79,0.0,1.0,1.0,0.0,3.88,3.88,0.0,3.0,0.9,0.9,0.0,368.61,368.87,93551.29,0.0,5794.89,1.0,283.4,289.52,300.7,305.59,293.15,293.15,282.15,24741.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15701.83,0.0,1850.11,2275.33,0.0,3027.19,1.0,1.0,0.0,3.0,1.0,0.0
