time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18352200.0,297.2,297.15,293.15,0.0,0.0,291.23,0.94,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.23,0.66,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.23,0.7,0.35,0.34,296.75,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,303.96,297.69,303.95,297.2,291.23,1.0,0.8,0.0,1.0,1.0,0.0,3.91,3.91,0.0,3.03,0.91,0.91,0.0,375.69,376.0,93504.95,0.0,5948.22,1.0,283.44,289.57,300.67,305.59,293.15,293.15,282.15,24261.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15812.06,0.0,1848.11,2275.33,0.0,3025.36,1.0,1.0,0.0,3.0,1.0,0.0
18352500.0,297.17,297.15,293.15,0.0,0.0,291.09,0.94,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.08,0.8,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.08,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.08,0.7,0.35,0.35,296.74,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.06,297.66,304.06,297.18,291.09,1.0,0.8,0.0,1.0,1.0,0.0,3.94,3.94,0.0,3.05,0.89,0.89,0.0,382.79,383.01,95495.43,0.0,6088.79,1.0,283.12,289.38,300.65,305.65,293.15,293.15,281.85,25294.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16068.59,0.0,1852.42,2275.33,0.0,3091.14,1.0,1.0,0.0,3.0,1.0,0.0
18352800.0,297.19,297.15,293.15,0.0,0.0,291.17,0.94,0.89,0.8,297.23,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.17,0.66,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.17,0.7,0.36,0.35,296.75,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.15,297.65,304.15,297.2,291.17,1.0,0.81,0.0,1.0,1.0,0.0,3.98,3.98,0.0,3.08,0.9,0.9,0.0,389.55,389.84,95480.73,0.0,6250.69,1.0,283.18,289.45,300.67,305.74,293.15,293.15,281.85,24575.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16251.61,0.0,1849.42,2275.33,0.0,3086.17,1.0,1.0,0.0,3.0,1.0,0.0
18353100.0,297.18,297.15,293.15,0.0,0.0,291.1,0.94,0.89,0.8,297.23,297.15,293.15,0.0,0.0,291.11,0.81,0.58,0.56,297.16,297.15,293.15,0.0,0.0,291.11,0.66,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.11,0.7,0.36,0.36,296.75,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.1,291.15,304.23,297.66,304.23,297.19,291.1,1.0,0.82,0.0,1.0,1.0,0.0,4.0,4.0,0.0,3.1,0.9,0.9,0.0,396.23,396.5,97223.91,0.0,6391.48,1.0,282.95,289.35,300.67,305.87,293.15,293.15,281.55,24862.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16777.42,0.0,1850.61,2275.33,0.0,3116.31,1.0,1.0,0.0,3.0,1.0,0.0
18353400.0,297.17,297.15,293.15,0.0,0.0,291.13,0.94,0.89,0.81,297.23,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.13,0.66,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.13,0.7,0.37,0.36,296.75,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,304.32,297.69,304.32,297.19,291.13,1.0,0.82,0.0,1.0,1.0,0.0,4.03,4.03,0.0,3.12,0.9,0.9,0.0,402.67,402.91,98032.0,0.0,6535.9,1.0,282.91,289.35,300.7,305.91,293.15,293.15,281.55,24861.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16779.84,0.0,1850.61,2275.33,0.0,3124.82,1.0,1.0,0.0,3.0,1.0,0.0
18353700.0,297.17,297.15,293.15,0.0,0.0,291.1,0.93,0.9,0.81,297.23,297.15,293.15,0.0,0.0,291.1,0.82,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.1,0.66,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.1,0.7,0.37,0.36,296.75,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,304.4,297.75,304.4,297.19,291.1,1.0,0.83,0.0,1.0,1.0,0.0,4.07,4.07,0.0,3.15,0.9,0.9,0.0,408.96,409.2,100255.37,0.0,6694.35,1.0,282.69,289.29,300.77,306.15,293.15,293.15,281.25,24732.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17461.2,0.0,1850.07,2275.33,0.0,3149.45,1.0,1.0,0.0,3.0,1.0,0.0
18354000.0,297.16,297.15,293.15,0.0,0.0,291.14,0.94,0.9,0.81,297.23,297.15,293.15,0.0,0.0,291.14,0.83,0.62,0.6,297.16,297.15,293.15,0.0,0.0,291.14,0.66,0.31,0.23,297.17,297.15,293.15,0.0,0.0,291.14,0.71,0.38,0.37,296.75,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.48,297.82,304.48,297.18,291.14,1.0,0.83,0.0,1.0,1.0,0.0,4.09,4.09,0.0,3.16,0.9,0.9,0.0,409.89,410.0,101361.54,0.0,6785.18,1.0,282.65,289.31,300.83,306.22,293.15,293.15,281.25,24635.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17526.02,0.0,1849.67,2275.33,0.0,3147.6,1.0,1.0,0.0,3.0,1.0,0.0
18354300.0,297.15,297.15,293.15,0.0,0.0,291.12,0.94,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.12,0.83,0.63,0.61,297.16,297.15,293.15,0.0,0.0,291.12,0.66,0.31,0.23,297.17,297.15,293.15,0.0,0.0,291.12,0.71,0.38,0.37,296.74,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,304.57,297.91,304.57,297.18,291.11,1.0,0.83,0.0,1.0,1.0,0.0,4.11,4.11,0.0,3.18,0.9,0.9,0.0,409.89,410.0,103672.75,0.0,6847.48,1.0,282.43,289.25,300.92,306.47,293.15,293.15,280.95,24745.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18274.52,0.0,1850.12,2275.33,0.0,3159.13,1.0,1.0,0.0,3.0,1.0,0.0
18354600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.94,0.9,0.81,297.23,297.15,293.15,0.0,0.0,291.17,0.84,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.38,0.37,296.74,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.65,298.01,304.65,297.18,291.17,1.0,0.84,0.0,1.0,1.0,0.0,4.13,4.13,0.0,3.2,0.91,0.91,0.0,409.89,410.0,104959.66,0.0,6929.81,1.0,282.4,289.29,301.02,306.6,293.15,293.15,280.95,24506.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18408.51,0.0,1849.13,2275.33,0.0,3155.8,1.0,1.0,0.0,3.0,1.0,0.0
18354900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.94,0.9,0.81,297.23,297.15,293.15,0.0,0.0,291.16,0.84,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.16,0.67,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.16,0.71,0.39,0.38,296.74,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,304.73,298.12,304.73,297.18,291.15,1.0,0.84,0.0,1.0,1.0,0.0,4.15,4.15,0.0,3.21,0.9,0.9,0.0,409.88,410.0,107426.28,0.0,6999.3,1.0,282.18,289.24,301.13,306.88,293.15,293.15,280.65,24469.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19252.55,0.0,1848.97,2275.33,0.0,3164.93,1.0,1.0,0.0,3.0,1.0,0.0
18355200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.94,0.9,0.81,297.23,297.15,293.15,0.0,0.0,291.2,0.85,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.2,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.39,0.38,296.73,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,304.82,298.22,304.82,297.17,291.2,1.0,0.84,0.0,1.0,1.0,0.0,4.16,4.16,0.0,3.22,0.91,0.91,0.0,409.91,410.0,108719.54,0.0,7052.9,1.0,282.14,289.27,301.2,306.95,293.15,293.15,280.65,24509.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19334.38,0.0,1849.14,2275.33,0.0,3157.65,1.0,1.0,0.0,3.0,1.0,0.0
18355500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.94,0.9,0.81,297.24,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.2,0.67,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.19,0.72,0.39,0.38,296.74,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.19,291.15,304.9,298.31,304.9,297.18,291.19,1.0,0.84,0.0,1.0,1.0,0.0,4.18,4.18,0.0,3.24,0.91,0.91,0.0,409.87,410.0,111098.86,0.0,7128.15,1.0,281.92,289.23,301.33,307.29,293.15,293.15,280.35,24304.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20294.43,0.0,1848.29,2275.33,0.0,3168.19,1.0,1.0,0.0,3.0,1.0,0.0
18355800.0,297.13,297.15,293.15,0.0,0.0,291.23,0.94,0.89,0.81,297.23,297.15,293.15,0.0,0.0,291.23,0.86,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.23,0.67,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.23,0.72,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,304.98,298.4,304.98,297.17,291.23,1.0,0.84,0.0,1.0,1.0,0.0,4.2,4.2,0.0,3.25,0.91,0.91,0.0,409.9,410.0,112304.62,0.0,7189.23,1.0,281.88,289.24,301.39,307.34,293.15,293.15,280.35,24293.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20358.64,0.0,1848.24,2275.33,0.0,3164.63,1.0,1.0,0.0,3.0,1.0,0.0
18356100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.89,0.8,297.23,297.15,293.15,0.0,0.0,291.15,0.87,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.15,0.67,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.72,0.4,0.39,296.73,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.07,298.47,305.07,297.17,291.16,1.0,0.85,0.0,1.0,1.0,0.0,4.21,4.21,0.0,3.26,0.9,0.9,0.0,409.94,410.0,114761.62,0.0,7246.91,1.0,281.61,289.14,301.46,307.59,293.15,293.15,280.05,24696.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21123.56,0.0,1849.92,2275.33,0.0,3193.23,1.0,1.0,0.0,3.0,1.0,0.0
18356400.0,297.13,297.15,293.15,0.0,0.0,291.21,0.93,0.88,0.8,297.23,297.15,293.15,0.0,0.0,291.21,0.87,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.21,0.68,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.21,0.72,0.4,0.39,296.74,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,305.15,298.52,305.15,297.17,291.21,1.0,0.85,0.0,1.0,1.0,0.0,4.23,4.23,0.0,3.28,0.91,0.91,0.0,409.91,410.0,115447.56,0.0,7310.54,1.0,281.6,289.18,301.52,307.72,293.15,293.15,279.45,24305.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21897.65,0.0,1848.29,2275.33,0.0,3192.18,1.0,1.0,0.0,3.0,1.0,0.0
18356700.0,297.14,297.15,293.15,0.0,0.0,291.29,0.93,0.88,0.8,297.24,297.15,293.15,0.0,0.0,291.29,0.88,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.29,0.68,0.33,0.24,297.18,297.15,293.15,0.0,0.0,291.29,0.73,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,305.24,298.55,305.24,297.18,291.29,1.0,0.85,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.29,0.92,0.92,0.0,409.87,410.0,115769.07,0.0,7396.67,1.0,281.66,289.24,301.55,307.77,293.15,293.15,278.55,23719.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21945.71,0.0,1845.85,2275.33,0.0,3185.48,1.0,1.0,0.0,3.0,1.0,0.0
18357000.0,297.15,297.15,293.15,0.0,0.0,291.37,0.93,0.88,0.8,297.25,297.15,293.15,0.0,0.0,291.37,0.89,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.37,0.68,0.34,0.24,297.18,297.15,293.15,0.0,0.0,291.37,0.73,0.41,0.4,296.75,297.15,293.15,0.0,0.0,291.37,0.66,0.3,1.4,291.37,291.15,305.33,298.59,305.33,297.19,291.37,1.0,0.86,0.0,1.0,1.0,0.0,4.28,4.28,0.0,3.32,0.94,0.94,0.0,409.84,410.0,116141.26,0.0,7509.24,1.0,281.71,289.3,301.59,307.82,293.15,293.15,278.15,22990.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21999.46,0.0,1842.81,2275.33,0.0,3178.93,1.0,1.0,0.0,3.0,1.0,0.0
18357300.0,297.16,297.15,293.15,0.0,0.0,291.47,0.94,0.88,0.8,297.27,297.15,293.15,0.0,0.0,291.47,0.9,0.79,0.75,297.19,297.15,293.15,0.0,0.0,291.47,0.69,0.35,0.25,297.19,297.15,293.15,0.0,0.0,291.47,0.73,0.42,0.41,296.77,297.15,293.15,0.0,0.0,291.47,0.66,0.3,1.4,291.47,291.15,305.42,298.62,305.42,297.2,291.47,1.0,0.86,0.0,1.0,1.0,0.0,4.32,4.32,0.0,3.34,0.96,0.96,0.0,409.81,410.0,116559.58,0.0,7649.62,1.0,281.78,289.38,301.62,307.87,293.15,293.15,278.15,22169.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22058.09,0.0,1839.39,2275.33,0.0,3173.56,1.0,1.0,0.0,3.0,1.0,0.0
18357600.0,297.16,297.15,293.15,0.0,0.0,291.57,0.94,0.88,0.8,297.28,297.15,293.15,0.0,0.0,291.57,0.91,0.81,0.77,297.2,297.15,293.15,0.0,0.0,291.57,0.7,0.35,0.25,297.2,297.15,293.15,0.0,0.0,291.57,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,291.57,0.66,0.3,1.4,291.57,291.15,305.52,298.65,305.52,297.21,291.57,1.0,0.86,0.0,1.0,1.0,0.0,4.36,4.36,0.0,3.38,0.99,0.99,0.0,409.77,410.0,117015.73,0.0,7818.54,1.0,281.84,289.46,301.65,307.92,293.15,293.15,278.15,21332.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22120.23,0.0,1835.91,2275.33,0.0,3169.38,1.0,1.0,0.0,3.0,1.0,0.0
18357900.0,297.17,297.15,293.15,0.0,0.0,291.69,0.94,0.89,0.8,297.29,297.15,293.15,0.0,0.0,291.69,0.92,0.83,0.79,297.21,297.15,293.15,0.0,0.0,291.68,0.7,0.36,0.26,297.21,297.15,293.15,0.0,0.0,291.68,0.75,0.44,0.42,296.79,297.15,293.15,0.0,0.0,291.68,0.66,0.3,1.4,291.69,291.15,305.62,298.68,305.62,297.22,291.69,1.0,0.87,0.0,1.0,1.0,0.0,4.41,4.41,0.0,3.41,1.0,1.0,0.0,409.73,410.0,117454.73,0.0,8017.94,1.0,281.9,289.54,301.68,307.98,293.15,293.15,278.15,21122.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.19,0.0,1835.04,2275.33,0.0,3166.13,1.0,1.0,0.0,3.0,1.0,0.0
18358200.0,297.18,297.15,293.15,0.0,0.0,291.81,0.95,0.89,0.81,297.3,297.15,293.15,0.0,0.0,291.81,0.93,0.86,0.81,297.22,297.15,293.15,0.0,0.0,291.81,0.71,0.38,0.27,297.22,297.15,293.15,0.0,0.0,291.81,0.75,0.45,0.43,296.81,297.15,293.15,0.0,0.0,291.81,0.66,0.3,1.4,291.81,291.15,305.71,298.7,305.71,297.23,291.81,1.0,0.88,0.0,1.0,1.0,0.0,4.47,4.47,0.0,3.46,1.0,1.0,0.0,409.7,410.0,117923.26,0.0,8251.3,1.0,281.96,289.63,301.7,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22234.67,0.0,1835.04,2275.33,0.0,3163.48,1.0,1.0,0.0,3.0,1.0,0.0
18358500.0,297.2,297.15,293.15,0.0,0.0,291.94,0.95,0.9,0.81,297.31,297.15,293.15,0.0,0.0,291.94,0.94,0.89,0.84,297.22,297.15,293.15,0.0,0.0,291.94,0.72,0.39,0.28,297.23,297.15,293.15,0.0,0.0,291.94,0.76,0.46,0.45,296.82,297.15,293.15,0.0,0.0,291.94,0.66,0.3,1.39,291.94,291.15,305.8,298.73,305.8,297.24,291.94,1.0,0.89,0.0,1.0,1.0,0.0,4.53,4.53,0.0,3.51,1.0,1.0,0.0,409.66,410.0,118423.58,0.0,8520.77,1.0,282.03,289.73,301.73,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.49,0.0,1835.04,2275.33,0.0,3161.85,1.0,1.0,0.0,3.0,1.0,0.0
18358800.0,297.21,297.15,293.15,0.0,0.0,292.07,0.96,0.91,0.82,297.33,297.15,293.15,0.0,0.0,292.07,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,292.07,0.73,0.4,0.29,297.24,297.15,293.15,0.0,0.0,292.07,0.77,0.48,0.46,296.84,297.15,293.15,0.0,0.0,292.07,0.66,0.3,1.39,292.07,291.15,305.89,298.75,305.89,297.25,292.07,1.0,0.9,0.0,1.0,1.0,0.0,4.6,4.6,0.0,3.56,1.0,1.0,0.0,409.62,410.0,118952.93,0.0,8829.09,1.0,282.09,289.83,301.75,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22354.34,0.0,1835.04,2275.33,0.0,3161.31,1.0,1.0,0.0,3.0,1.0,0.0
18359100.0,297.22,297.15,293.15,0.0,0.0,292.21,0.96,0.92,0.83,297.34,297.15,293.15,0.0,0.0,292.21,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,292.21,0.74,0.42,0.3,297.24,297.15,293.15,0.0,0.0,292.21,0.78,0.5,0.48,296.86,297.15,293.15,0.0,0.0,292.21,0.67,0.3,1.39,292.21,291.15,305.97,298.77,305.97,297.27,292.21,1.0,0.91,0.0,1.0,1.0,0.0,4.68,4.68,0.0,3.62,1.0,1.0,0.0,409.57,410.0,119508.81,0.0,9179.82,1.0,282.16,289.93,301.77,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22416.93,0.0,1835.04,2275.33,0.0,3161.82,1.0,1.0,0.0,3.0,1.0,0.0
18359400.0,297.23,297.15,293.15,0.0,0.0,292.36,0.97,0.94,0.84,297.35,297.15,293.15,0.0,0.0,292.36,0.99,0.99,0.93,297.25,297.15,293.15,0.0,0.0,292.36,0.75,0.44,0.31,297.25,297.15,293.15,0.0,0.0,292.36,0.79,0.51,0.49,296.88,297.15,293.15,0.0,0.0,292.36,0.67,0.3,1.39,292.36,291.15,306.04,298.79,306.04,297.28,292.36,1.0,0.92,0.0,1.0,1.0,0.0,4.77,4.77,0.0,3.69,1.0,1.0,0.0,409.53,410.0,120088.99,0.0,9577.2,1.0,282.22,290.03,301.79,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22481.01,0.0,1835.04,2275.33,0.0,3163.33,1.0,1.0,0.0,3.0,1.0,0.0
18359700.0,297.24,297.15,293.15,0.0,0.0,292.48,0.98,0.95,0.86,297.37,297.15,293.15,0.0,0.0,292.48,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,292.48,0.77,0.46,0.32,297.26,297.15,293.15,0.0,0.0,292.48,0.81,0.53,0.51,296.9,297.15,293.15,0.0,0.0,292.48,0.67,0.3,1.39,292.48,291.15,306.1,298.8,306.1,297.29,292.48,1.0,0.93,0.0,1.0,1.0,0.0,4.84,4.84,0.0,3.75,1.0,1.0,0.0,409.72,410.0,120523.9,0.0,9913.04,1.0,282.28,290.12,301.8,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22537.41,0.0,1835.04,2275.33,0.0,3165.26,1.0,1.0,0.0,3.0,1.0,0.0
18360000.0,297.24,297.15,293.15,0.0,0.0,292.57,0.99,0.97,0.87,297.41,297.15,293.15,0.0,0.0,292.57,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,292.57,0.78,0.47,0.34,297.26,297.15,293.15,0.0,0.0,292.57,0.82,0.55,0.53,296.91,297.15,293.15,0.0,0.0,292.57,0.67,0.3,1.39,292.57,291.15,306.15,298.81,306.15,297.3,292.57,1.0,0.93,0.0,1.0,1.0,0.0,4.89,4.89,0.0,3.79,1.0,1.0,0.0,409.71,410.0,120868.65,0.0,10172.76,1.0,282.32,290.18,301.81,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22577.66,0.0,1835.04,2275.33,0.0,3165.89,1.0,1.0,0.0,3.0,1.0,0.0
18360300.0,297.24,297.15,293.15,0.0,0.0,292.65,0.99,0.99,0.88,297.43,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,292.65,0.79,0.49,0.35,297.25,297.15,293.15,0.0,0.0,292.65,0.83,0.57,0.55,296.91,297.15,293.15,0.0,0.0,292.65,0.67,0.3,1.39,292.65,291.15,306.18,298.83,306.18,297.31,292.65,1.0,0.94,0.0,1.0,1.0,0.0,4.94,4.94,0.0,3.83,1.0,1.0,0.0,409.74,410.0,121190.45,0.0,10419.27,1.0,282.36,290.24,301.83,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22615.57,0.0,1835.04,2275.33,0.0,3165.34,1.0,1.0,0.0,3.0,1.0,0.0
18360600.0,297.24,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.9,297.46,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,292.73,0.8,0.51,0.36,297.25,297.15,293.15,0.0,0.0,292.73,0.84,0.59,0.56,296.92,297.15,293.15,0.0,0.0,292.73,0.67,0.3,1.39,292.73,291.15,306.21,298.84,306.21,297.32,292.73,1.0,0.95,0.0,1.0,1.0,0.0,4.99,4.99,0.0,3.86,1.0,1.0,0.0,409.74,410.0,121514.51,0.0,10666.22,1.0,282.4,290.31,301.84,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22654.11,0.0,1835.04,2275.33,0.0,3163.62,1.0,1.0,0.0,3.0,1.0,0.0
18360900.0,297.24,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.9,297.49,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,292.79,0.81,0.53,0.37,297.25,297.15,293.15,0.0,0.0,292.79,0.85,0.61,0.58,296.93,297.15,293.15,0.0,0.0,292.79,0.68,0.3,1.39,292.79,291.15,306.22,298.86,306.22,297.33,292.8,1.0,0.95,0.0,1.0,1.0,0.0,5.03,5.03,0.0,3.89,1.0,1.0,0.0,409.83,410.0,121745.99,0.0,10842.98,1.0,282.44,290.36,301.86,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22687.26,0.0,1835.04,2275.33,0.0,3161.13,1.0,1.0,0.0,3.0,1.0,0.0
18361200.0,297.26,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.9,297.52,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,292.85,0.82,0.55,0.39,297.25,297.15,293.15,0.0,0.0,292.85,0.86,0.62,0.59,296.94,297.15,293.15,0.0,0.0,292.85,0.68,0.3,1.39,292.85,291.15,306.22,298.88,306.22,297.34,292.85,1.0,0.95,0.0,1.0,1.0,0.0,5.06,5.06,0.0,3.91,1.0,1.0,0.0,409.84,410.0,121959.95,0.0,11000.02,1.0,282.47,290.4,301.88,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22716.58,0.0,1835.04,2275.33,0.0,3158.25,1.0,1.0,0.0,3.0,1.0,0.0
18361500.0,297.27,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.89,297.55,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,292.9,0.83,0.56,0.4,297.25,297.15,293.15,0.0,0.0,292.9,0.86,0.64,0.61,296.95,297.15,293.15,0.0,0.0,292.9,0.68,0.3,1.39,292.9,291.15,306.22,298.89,306.22,297.35,292.9,1.0,0.96,0.0,1.0,1.0,0.0,5.09,5.09,0.0,3.94,1.0,1.0,0.0,409.85,410.0,122151.38,0.0,11145.59,1.0,282.49,290.44,301.89,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22743.17,0.0,1835.04,2275.33,0.0,3155.85,1.0,1.0,0.0,3.0,1.0,0.0
18361800.0,297.28,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.89,297.58,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,292.94,0.84,0.58,0.41,297.25,297.15,293.15,0.0,0.0,292.94,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,292.94,0.68,0.3,1.39,292.94,291.15,306.21,298.9,306.21,297.37,292.94,1.0,0.96,0.0,1.0,1.0,0.0,5.11,5.11,0.0,3.96,1.0,1.0,0.0,409.86,410.0,122323.93,0.0,11286.6,1.0,282.52,290.48,301.9,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22766.55,0.0,1835.04,2275.33,0.0,3154.54,1.0,1.0,0.0,3.0,1.0,0.0
18362100.0,297.29,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.89,297.6,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,292.98,0.85,0.6,0.43,297.24,297.15,293.15,0.0,0.0,292.98,0.88,0.67,0.64,296.97,297.15,293.15,0.0,0.0,292.98,0.68,0.3,1.39,292.98,291.15,306.2,298.91,306.2,297.38,292.98,1.0,0.96,0.0,1.0,1.0,0.0,5.14,5.14,0.0,3.98,1.0,1.0,0.0,409.86,410.0,122472.87,0.0,11424.12,1.0,282.54,290.51,301.91,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22785.73,0.0,1835.04,2275.33,0.0,3154.78,1.0,1.0,0.0,3.0,1.0,0.0
18362400.0,297.31,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.88,297.62,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,293.01,0.86,0.62,0.44,297.24,297.15,293.15,0.0,0.0,293.01,0.89,0.69,0.66,296.98,297.15,293.15,0.0,0.0,293.01,0.68,0.3,1.39,293.01,291.15,306.19,298.91,306.19,297.39,293.01,1.0,0.97,0.0,1.0,1.0,0.0,5.17,5.17,0.0,4.0,1.0,1.0,0.0,409.86,410.0,122597.09,0.0,11560.7,1.0,282.55,290.53,301.91,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22799.72,0.0,1835.04,2275.33,0.0,3157.06,1.0,1.0,0.0,3.0,1.0,0.0
18362700.0,297.31,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.88,297.65,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,293.03,0.87,0.65,0.45,297.24,297.15,293.15,0.0,0.0,293.03,0.9,0.71,0.67,296.98,297.15,293.15,0.0,0.0,293.03,0.68,0.3,1.39,293.03,291.15,306.17,298.9,306.17,297.4,293.03,1.0,0.97,0.0,1.0,1.0,0.0,5.19,5.19,0.0,4.02,1.0,1.0,0.0,409.86,410.0,122694.32,0.0,11699.21,1.0,282.56,290.54,301.9,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22807.86,0.0,1835.04,2275.33,0.0,3162.01,1.0,1.0,0.0,3.0,1.0,0.0
18363000.0,297.32,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.88,297.66,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.92,297.27,297.15,293.15,0.0,0.0,293.05,0.88,0.67,0.47,297.23,297.15,293.15,0.0,0.0,293.05,0.9,0.72,0.68,296.99,297.15,293.15,0.0,0.0,293.05,0.68,0.3,1.39,293.05,291.15,306.16,298.88,306.16,297.41,293.05,1.0,0.97,0.0,1.0,1.0,0.0,5.22,5.22,0.0,4.04,1.0,1.0,0.0,409.87,410.0,122752.91,0.0,11833.74,1.0,282.56,290.55,301.89,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22808.14,0.0,1835.04,2275.33,0.0,3169.77,1.0,1.0,0.0,3.0,1.0,0.0
18363300.0,297.32,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.87,297.68,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.92,297.27,297.15,293.15,0.0,0.0,293.05,0.89,0.69,0.48,297.23,297.15,293.15,0.0,0.0,293.05,0.91,0.73,0.7,296.99,297.15,293.15,0.0,0.0,293.05,0.68,0.3,1.39,293.05,291.15,306.15,298.86,306.15,297.41,293.05,1.0,0.98,0.0,1.0,1.0,0.0,5.24,5.24,0.0,4.06,1.0,1.0,0.0,409.87,410.0,122769.13,0.0,11963.65,1.0,282.55,290.54,301.86,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22799.7,0.0,1835.04,2275.33,0.0,3181.11,1.0,1.0,0.0,3.0,1.0,0.0
18363600.0,297.32,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.87,297.69,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.92,297.27,297.15,293.15,0.0,0.0,293.03,0.9,0.71,0.5,297.22,297.15,293.15,0.0,0.0,293.03,0.92,0.74,0.71,296.99,297.15,293.15,0.0,0.0,293.03,0.68,0.3,1.39,293.03,291.15,306.15,298.81,306.15,297.41,293.03,1.0,0.98,0.0,1.0,1.0,0.0,5.26,5.26,0.0,4.07,1.0,1.0,0.0,409.88,410.0,122737.21,0.0,12088.14,1.0,282.53,290.52,301.82,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22781.04,0.0,1835.04,2275.33,0.0,3196.28,1.0,1.0,0.0,3.0,1.0,0.0
18363900.0,297.34,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.87,297.71,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.91,297.28,297.15,293.15,0.0,0.0,293.01,0.91,0.73,0.51,297.23,297.15,293.15,0.0,0.0,293.01,0.92,0.76,0.72,297.01,297.15,293.15,0.0,0.0,293.01,0.68,0.3,1.38,293.01,291.15,306.15,298.77,306.15,297.43,293.01,1.0,0.98,0.0,1.0,1.0,0.0,5.29,5.29,0.0,4.09,1.0,1.0,0.0,409.86,410.0,122706.48,0.0,12226.27,1.0,282.5,290.49,301.77,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22756.24,0.0,1835.04,2275.33,0.0,3212.73,1.0,1.0,0.0,3.0,1.0,0.0
18364200.0,297.34,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.86,297.72,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.91,297.28,297.15,293.15,0.0,0.0,292.99,0.92,0.75,0.53,297.22,297.15,293.15,0.0,0.0,292.99,0.93,0.77,0.73,297.02,297.15,293.15,0.0,0.0,292.99,0.69,0.3,1.38,292.99,291.15,306.15,298.72,306.15,297.43,292.99,1.0,0.99,0.0,1.0,1.0,0.0,5.31,5.31,0.0,4.11,1.0,1.0,0.0,409.87,410.0,122672.74,0.0,12362.16,1.0,282.48,290.46,301.72,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22730.78,0.0,1835.04,2275.33,0.0,3228.78,1.0,1.0,0.0,3.0,1.0,0.0
18364500.0,297.34,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.86,297.73,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.91,297.28,297.15,293.15,0.0,0.0,292.97,0.94,0.78,0.54,297.21,297.15,293.15,0.0,0.0,292.97,0.94,0.78,0.74,297.02,297.15,293.15,0.0,0.0,292.97,0.69,0.3,1.38,292.97,291.15,306.15,298.67,306.15,297.43,292.97,1.0,0.99,0.0,1.0,1.0,0.0,5.34,5.34,0.0,4.13,1.0,1.0,0.0,409.88,410.0,122629.4,0.0,12489.77,1.0,282.45,290.43,301.67,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22704.47,0.0,1835.04,2275.33,0.0,3244.78,1.0,1.0,0.0,3.0,1.0,0.0
18364800.0,297.34,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.86,297.74,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.9,297.27,297.15,293.15,0.0,0.0,292.95,0.95,0.8,0.56,297.21,297.15,293.15,0.0,0.0,292.95,0.94,0.79,0.75,297.02,297.15,293.15,0.0,0.0,292.95,0.69,0.3,1.38,292.95,291.15,306.15,298.62,306.15,297.43,292.95,1.0,0.99,0.0,1.0,1.0,0.0,5.36,5.36,0.0,4.15,1.0,1.0,0.0,409.89,410.0,122576.18,0.0,12607.86,1.0,282.42,290.4,301.62,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22677.24,0.0,1835.04,2275.33,0.0,3260.72,1.0,1.0,0.0,3.0,1.0,0.0
18365100.0,297.34,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.86,297.74,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.9,297.27,297.15,293.15,0.0,0.0,292.92,0.96,0.82,0.57,297.2,297.15,293.15,0.0,0.0,292.92,0.95,0.8,0.76,297.02,297.15,293.15,0.0,0.0,292.92,0.69,0.3,1.38,292.92,291.15,306.15,298.57,306.15,297.43,292.92,1.0,1.0,0.0,1.0,1.0,0.0,5.37,5.37,0.0,4.16,1.0,1.0,0.0,409.9,410.0,122513.3,0.0,12716.15,1.0,282.39,290.36,301.57,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22649.07,0.0,1835.04,2275.33,0.0,3276.6,1.0,1.0,0.0,3.0,1.0,0.0
18365400.0,297.33,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.85,297.74,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.9,297.26,297.15,293.15,0.0,0.0,292.89,0.96,0.84,0.58,297.19,297.15,293.15,0.0,0.0,292.89,0.95,0.81,0.76,297.01,297.15,293.15,0.0,0.0,292.89,0.69,0.3,1.38,292.89,291.15,306.15,298.52,306.15,297.42,292.89,1.0,1.0,0.0,1.0,1.0,0.0,5.39,5.39,0.0,4.17,1.0,1.0,0.0,409.91,410.0,122441.41,0.0,12814.93,1.0,282.36,290.33,301.53,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22620.04,0.0,1835.04,2275.33,0.0,3292.41,1.0,1.0,0.0,3.0,1.0,0.0
18365700.0,297.32,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.85,297.74,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.9,297.26,297.15,293.15,0.0,0.0,292.86,0.97,0.86,0.6,297.18,297.15,293.15,0.0,0.0,292.86,0.96,0.81,0.77,297.01,297.15,293.15,0.0,0.0,292.86,0.69,0.3,1.38,292.86,291.15,306.15,298.47,306.15,297.42,292.86,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.19,1.0,1.0,0.0,409.84,410.0,122359.56,0.0,12902.36,1.0,282.33,290.29,301.48,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22590.13,0.0,1835.04,2275.33,0.0,3308.17,1.0,1.0,0.0,3.0,1.0,0.0
18366000.0,297.31,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.85,297.75,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.89,297.25,297.15,293.15,0.0,0.0,292.82,0.98,0.87,0.61,297.17,297.15,293.15,0.0,0.0,292.82,0.96,0.81,0.77,297.0,297.15,293.15,0.0,0.0,292.82,0.69,0.3,1.38,292.82,291.15,306.15,298.43,306.15,297.42,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.19,1.0,1.0,0.0,408.11,410.0,122236.0,0.0,12928.45,1.0,282.29,290.25,301.43,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22557.22,0.0,1835.04,2275.33,0.0,3323.7,1.0,1.0,0.0,3.0,1.0,0.0
18366300.0,297.31,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.84,297.75,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.89,297.25,297.15,293.15,0.0,0.0,292.78,0.99,0.89,0.62,297.16,297.15,293.15,0.0,0.0,292.78,0.96,0.82,0.77,297.0,297.15,293.15,0.0,0.0,292.78,0.69,0.3,1.38,292.78,291.15,306.15,298.38,306.15,297.41,292.78,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.2,1.0,1.0,0.0,406.21,410.0,122105.21,0.0,12938.58,1.0,282.26,290.2,301.38,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22522.59,0.0,1835.04,2275.33,0.0,3338.97,1.0,1.0,0.0,3.0,1.0,0.0
18366600.0,297.3,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.84,297.75,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.88,297.25,297.15,293.15,0.0,0.0,292.73,0.99,0.91,0.63,297.15,297.15,293.15,0.0,0.0,292.73,0.96,0.82,0.77,296.99,297.15,293.15,0.0,0.0,292.73,0.69,0.3,1.38,292.73,291.15,306.15,298.33,306.15,297.41,292.73,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.2,1.0,1.0,0.0,404.56,410.0,121971.51,0.0,12947.31,1.0,282.22,290.16,301.33,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22487.65,0.0,1835.04,2275.33,0.0,3354.21,1.0,1.0,0.0,3.0,1.0,0.0
18366900.0,297.28,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.83,297.74,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.88,297.24,297.15,293.15,0.0,0.0,292.69,1.0,0.92,0.64,297.14,297.15,293.15,0.0,0.0,292.69,0.96,0.82,0.77,296.98,297.15,293.15,0.0,0.0,292.69,0.69,0.3,1.38,292.69,291.15,306.15,298.28,306.15,297.4,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,403.17,410.0,121834.48,0.0,12955.08,1.0,282.18,290.11,301.28,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22452.48,0.0,1835.04,2275.33,0.0,3369.44,1.0,1.0,0.0,3.0,1.0,0.0
18367200.0,297.27,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.83,297.74,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.88,297.25,297.15,293.15,0.0,0.0,292.64,1.0,0.94,0.65,297.14,297.15,293.15,0.0,0.0,292.64,0.96,0.81,0.77,296.98,297.15,293.15,0.0,0.0,292.64,0.69,0.3,1.38,292.64,291.15,306.15,298.23,306.15,297.39,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,402.86,410.0,121683.73,0.0,12956.29,1.0,282.14,290.06,301.23,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22416.43,0.0,1835.04,2275.33,0.0,3384.67,1.0,1.0,0.0,3.0,1.0,0.0
18367500.0,297.25,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.84,297.73,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.88,297.26,297.15,293.15,0.0,0.0,292.6,1.0,0.96,0.65,297.13,297.15,293.15,0.0,0.0,292.6,0.96,0.81,0.77,296.97,297.15,293.15,0.0,0.0,292.6,0.69,0.3,1.38,292.6,291.15,306.17,298.19,306.17,297.39,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,403.2,410.0,121572.78,0.0,12954.5,1.0,282.11,290.02,301.19,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22384.61,0.0,1835.04,2275.33,0.0,3395.25,1.0,1.0,0.0,3.0,1.0,0.0
18367800.0,297.24,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.84,297.73,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.88,297.27,297.15,293.15,0.0,0.0,292.58,1.0,0.98,0.65,297.13,297.15,293.15,0.0,0.0,292.58,0.96,0.81,0.76,296.97,297.15,293.15,0.0,0.0,292.58,0.69,0.3,1.38,292.58,291.15,306.21,298.17,306.21,297.39,292.58,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,403.59,410.0,121521.86,0.0,12952.46,1.0,282.09,289.99,301.17,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22365.86,0.0,1835.04,2275.33,0.0,3399.61,1.0,1.0,0.0,3.0,1.0,0.0
18368100.0,297.23,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.84,297.73,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.88,297.29,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,292.58,0.96,0.8,0.76,296.96,297.15,293.15,0.0,0.0,292.58,0.69,0.3,1.38,292.58,291.15,306.28,298.16,306.28,297.39,292.58,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,403.94,410.0,121518.72,0.0,12950.61,1.0,282.08,289.99,301.16,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22359.27,0.0,1835.04,2275.33,0.0,3399.26,1.0,1.0,0.0,3.0,1.0,0.0
18368400.0,297.23,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.84,297.73,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.88,297.31,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,292.6,0.96,0.8,0.76,296.97,297.15,293.15,0.0,0.0,292.6,0.69,0.3,1.38,292.6,291.15,306.37,298.17,306.37,297.39,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.2,1.0,1.0,0.0,404.19,410.0,121555.12,0.0,12949.28,1.0,282.08,289.99,301.17,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22363.33,0.0,1835.04,2275.33,0.0,3395.16,1.0,1.0,0.0,3.0,1.0,0.0
18368700.0,297.23,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.84,297.73,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.88,297.34,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,292.62,0.96,0.8,0.76,296.97,297.15,293.15,0.0,0.0,292.62,0.69,0.3,1.38,292.62,291.15,306.48,298.19,306.48,297.4,292.62,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.2,1.0,1.0,0.0,404.29,410.0,121624.87,0.0,12948.76,1.0,282.1,290.01,301.19,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22376.12,0.0,1835.04,2275.33,0.0,3387.91,1.0,1.0,0.0,3.0,1.0,0.0
18369000.0,297.24,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.84,297.74,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.88,297.37,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.65,297.16,297.15,293.15,0.0,0.0,292.66,0.96,0.8,0.76,296.98,297.15,293.15,0.0,0.0,292.66,0.69,0.3,1.38,292.66,291.15,306.59,298.22,306.59,297.41,292.66,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.2,1.0,1.0,0.0,404.2,410.0,121722.05,0.0,12949.24,1.0,282.12,290.04,301.22,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22396.01,0.0,1835.04,2275.33,0.0,3378.22,1.0,1.0,0.0,3.0,1.0,0.0
18369300.0,297.25,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.84,297.75,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.88,297.4,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,292.71,0.96,0.8,0.76,296.99,297.15,293.15,0.0,0.0,292.71,0.69,0.3,1.38,292.71,291.15,306.7,298.26,306.7,297.43,292.71,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,403.92,410.0,121839.78,0.0,12950.7,1.0,282.15,290.07,301.25,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22421.38,0.0,1835.04,2275.33,0.0,3366.75,1.0,1.0,0.0,3.0,1.0,0.0
18369600.0,297.26,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.84,297.76,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.88,297.43,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.65,297.18,297.15,293.15,0.0,0.0,292.76,0.96,0.81,0.77,297.0,297.15,293.15,0.0,0.0,292.76,0.69,0.3,1.38,292.76,291.15,306.82,298.3,306.82,297.44,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,403.46,410.0,121971.32,0.0,12953.14,1.0,282.18,290.11,301.29,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22450.74,0.0,1835.04,2275.33,0.0,3354.22,1.0,1.0,0.0,3.0,1.0,0.0
18369900.0,297.27,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.83,297.77,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.88,297.47,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.65,297.19,297.15,293.15,0.0,0.0,292.81,0.96,0.81,0.77,297.01,297.15,293.15,0.0,0.0,292.81,0.69,0.3,1.38,292.81,291.15,306.92,298.34,306.92,297.46,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,402.79,410.0,122110.64,0.0,12956.69,1.0,282.21,290.16,301.33,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22482.47,0.0,1835.04,2275.33,0.0,3341.18,1.0,1.0,0.0,3.0,1.0,0.0
18370200.0,297.28,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.83,297.78,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.88,297.51,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.65,297.19,297.15,293.15,0.0,0.0,292.87,0.97,0.82,0.78,297.02,297.15,293.15,0.0,0.0,292.87,0.69,0.3,1.38,292.87,291.15,307.02,298.38,307.02,297.48,292.87,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,401.99,410.0,122250.6,0.0,12960.92,1.0,282.25,290.2,301.38,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22515.04,0.0,1835.04,2275.33,0.0,3328.31,1.0,1.0,0.0,3.0,1.0,0.0
18370500.0,297.3,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.83,297.79,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.87,297.54,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.65,297.2,297.15,293.15,0.0,0.0,292.92,0.97,0.83,0.79,297.04,297.15,293.15,0.0,0.0,292.92,0.69,0.3,1.38,292.92,291.15,307.1,298.42,307.09,297.5,292.92,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,401.08,410.0,122384.85,0.0,12965.75,1.0,282.28,290.24,301.42,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22546.93,0.0,1835.04,2275.33,0.0,3316.2,1.0,1.0,0.0,3.0,1.0,0.0
18370800.0,297.31,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.83,297.81,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.87,297.58,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,292.97,0.98,0.84,0.8,297.05,297.15,293.15,0.0,0.0,292.96,0.7,0.3,1.38,292.97,291.15,307.15,298.46,307.15,297.51,292.97,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.21,1.0,1.0,0.0,400.06,410.0,122507.54,0.0,12971.12,1.0,282.31,290.28,301.46,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22576.56,0.0,1835.04,2275.33,0.0,3305.49,1.0,1.0,0.0,3.0,1.0,0.0
18371100.0,297.32,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.83,297.82,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.87,297.62,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,293.01,0.98,0.85,0.81,297.06,297.15,293.15,0.0,0.0,293.01,0.7,0.3,1.38,293.01,291.15,307.19,298.5,307.19,297.53,293.01,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,398.97,410.0,122649.71,0.0,12976.81,1.0,282.35,290.33,301.5,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22606.93,0.0,1835.04,2275.33,0.0,3292.98,1.0,1.0,0.0,3.0,1.0,0.0
18371400.0,297.34,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.82,297.83,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.87,297.66,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,293.06,0.98,0.86,0.82,297.07,297.15,293.15,0.0,0.0,293.06,0.7,0.3,1.38,293.06,291.15,307.22,298.55,307.22,297.55,293.07,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,397.83,410.0,122825.58,0.0,12982.83,1.0,282.39,290.38,301.54,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22644.06,0.0,1835.04,2275.33,0.0,3277.24,1.0,1.0,0.0,3.0,1.0,0.0
18371700.0,297.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,297.84,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.86,297.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.64,297.22,297.15,293.15,0.0,0.0,293.13,0.99,0.88,0.83,297.09,297.15,293.15,0.0,0.0,293.13,0.7,0.3,1.38,293.13,291.15,307.24,298.6,307.24,297.57,293.13,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,396.6,410.0,123022.55,0.0,12989.27,1.0,282.43,290.43,301.6,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22687.22,0.0,1835.04,2275.33,0.0,3259.53,1.0,1.0,0.0,3.0,1.0,0.0
18372000.0,297.37,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.82,297.85,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.74,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.63,297.22,297.15,293.15,0.0,0.0,293.19,0.99,0.89,0.84,297.1,297.15,293.15,0.0,0.0,293.19,0.7,0.3,1.38,293.19,291.15,307.26,298.67,307.26,297.59,293.19,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.21,1.0,1.0,0.0,395.28,410.0,123233.87,0.0,12996.18,1.0,282.48,290.5,301.66,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22734.87,0.0,1835.04,2275.33,0.0,3240.62,1.0,1.0,0.0,3.0,1.0,0.0
18372300.0,297.39,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.81,297.87,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.86,297.78,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.63,297.23,297.15,293.15,0.0,0.0,293.26,1.0,0.9,0.85,297.12,297.15,293.15,0.0,0.0,293.26,0.7,0.3,1.38,293.26,291.15,307.27,298.73,307.27,297.61,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.91,410.0,123452.07,0.0,13003.38,1.0,282.54,290.57,301.73,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22785.17,0.0,1835.04,2275.33,0.0,3221.07,1.0,1.0,0.0,3.0,1.0,0.0
18372600.0,297.41,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.81,297.88,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.86,297.82,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.63,297.24,297.15,293.15,0.0,0.0,293.33,1.0,0.92,0.86,297.14,297.15,293.15,0.0,0.0,293.32,0.7,0.3,1.38,293.33,291.15,307.27,298.79,307.27,297.63,293.33,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.58,410.0,123656.16,0.0,13005.07,1.0,282.59,290.63,301.79,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22835.57,0.0,1835.04,2275.33,0.0,3201.58,1.0,1.0,0.0,3.0,1.0,0.0
18372900.0,297.43,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.81,297.89,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.86,297.86,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.63,297.26,297.15,293.15,0.0,0.0,293.39,1.0,0.94,0.86,297.15,297.15,293.15,0.0,0.0,293.39,0.7,0.3,1.38,293.39,291.15,307.27,298.86,307.27,297.65,293.39,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.51,410.0,123851.69,0.0,13005.43,1.0,282.64,290.7,301.85,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22884.75,0.0,1835.04,2275.33,0.0,3182.8,1.0,1.0,0.0,3.0,1.0,0.0
18373200.0,297.44,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.81,297.9,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.85,297.9,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.63,297.27,297.15,293.15,0.0,0.0,293.45,1.0,0.96,0.85,297.17,297.15,293.15,0.0,0.0,293.45,0.7,0.3,1.39,293.45,291.15,307.26,298.92,307.26,297.68,293.45,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,392.5,410.0,124045.13,0.0,13010.69,1.0,282.69,290.76,301.91,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22932.3,0.0,1835.04,2275.33,0.0,3165.45,1.0,1.0,0.0,3.0,1.0,0.0
18373500.0,297.46,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.81,297.92,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.85,297.94,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.63,297.29,297.15,293.15,0.0,0.0,293.51,1.0,0.98,0.85,297.18,297.15,293.15,0.0,0.0,293.5,0.71,0.31,1.41,293.51,291.15,307.24,298.97,307.24,297.7,293.51,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,390.69,410.0,124226.57,0.0,13020.08,1.0,282.73,290.81,301.97,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22976.68,0.0,1835.04,2275.33,0.0,3150.32,1.0,1.0,0.0,3.0,1.0,0.0
18373800.0,297.48,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.8,297.93,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.84,297.97,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.62,297.31,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.84,297.19,297.15,293.15,0.0,0.0,293.55,0.71,0.31,1.44,293.55,291.15,307.22,299.01,307.22,297.72,293.55,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.23,1.0,1.0,0.0,388.32,410.0,124385.72,0.0,13032.4,1.0,282.77,290.87,302.01,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23015.93,0.0,1835.04,2275.33,0.0,3138.01,1.0,1.0,0.0,3.0,1.0,0.0
18374100.0,297.49,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.79,297.93,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.83,298.0,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.62,297.33,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.83,297.19,297.15,293.15,0.0,0.0,293.59,0.72,0.32,1.47,293.59,291.15,307.19,299.05,307.19,297.73,293.59,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,385.57,410.0,124515.59,0.0,13046.61,1.0,282.81,290.91,302.05,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23047.81,0.0,1835.04,2275.33,0.0,3128.99,1.0,1.0,0.0,3.0,1.0,0.0
18374400.0,297.5,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.79,297.94,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.83,298.03,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.61,297.34,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.83,297.19,297.15,293.15,0.0,0.0,293.62,0.73,0.33,1.51,293.62,291.15,307.15,299.07,307.15,297.75,293.62,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,382.66,410.0,124605.57,0.0,13061.56,1.0,282.83,290.94,302.07,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23070.57,0.0,1835.04,2275.33,0.0,3123.91,1.0,1.0,0.0,3.0,1.0,0.0
18374700.0,297.51,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.78,297.94,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.82,298.06,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.61,297.36,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.82,297.19,297.15,293.15,0.0,0.0,293.64,0.74,0.34,1.54,293.64,291.15,307.11,299.08,307.11,297.76,293.64,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.24,1.0,1.0,0.0,379.82,410.0,124668.87,0.0,13076.15,1.0,282.84,290.96,302.08,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23084.91,0.0,1835.04,2275.33,0.0,3121.42,1.0,1.0,0.0,3.0,1.0,0.0
