time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18375000.0,297.51,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.77,297.95,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.81,298.08,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.6,297.37,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.81,297.19,297.15,293.15,0.0,0.0,293.65,0.74,0.34,1.57,293.65,291.15,307.06,299.09,307.06,297.77,293.65,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.25,1.0,1.0,0.0,377.16,410.0,124713.55,0.0,13089.72,1.0,282.85,290.97,302.09,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23094.08,0.0,1835.04,2275.33,0.0,3120.37,1.0,1.0,0.0,3.0,1.0,0.0
18375300.0,297.52,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.76,297.94,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.81,298.1,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.81,297.19,297.15,293.15,0.0,0.0,293.65,0.75,0.35,1.6,293.65,291.15,307.02,299.09,307.02,297.78,293.65,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.25,1.0,1.0,0.0,374.75,410.0,124736.87,0.0,13101.92,1.0,282.86,290.97,302.09,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23098.46,0.0,1835.04,2275.33,0.0,3121.12,1.0,1.0,0.0,3.0,1.0,0.0
18375600.0,297.52,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.76,297.94,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.8,298.12,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,293.65,0.75,0.36,1.63,293.65,291.15,306.96,299.09,306.96,297.78,293.65,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.26,1.0,1.0,0.0,372.68,410.0,124737.62,0.0,13112.45,1.0,282.86,290.97,302.09,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23097.76,0.0,1835.04,2275.33,0.0,3123.59,1.0,1.0,0.0,3.0,1.0,0.0
18375900.0,297.51,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.76,297.94,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.8,298.13,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,293.64,0.76,0.36,1.65,293.64,291.15,306.91,299.07,306.91,297.78,293.64,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,370.98,410.0,124715.17,0.0,13121.04,1.0,282.85,290.97,302.08,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23091.9,0.0,1835.04,2275.33,0.0,3127.83,1.0,1.0,0.0,3.0,1.0,0.0
18376200.0,297.51,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.75,297.93,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.79,298.14,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.58,297.37,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,293.62,0.76,0.37,1.66,293.62,291.15,306.84,299.06,306.84,297.78,293.62,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,369.71,410.0,124668.53,0.0,13127.43,1.0,282.84,290.95,302.06,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23080.82,0.0,1835.04,2275.33,0.0,3133.92,1.0,1.0,0.0,3.0,1.0,0.0
18376500.0,297.49,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.75,297.92,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.79,298.14,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.58,297.37,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,293.59,0.76,0.37,1.67,293.59,291.15,306.76,299.03,306.76,297.77,293.59,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,368.94,410.0,124596.47,0.0,13131.28,1.0,282.82,290.93,302.04,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23064.26,0.0,1835.04,2275.33,0.0,3141.82,1.0,1.0,0.0,3.0,1.0,0.0
18376800.0,297.48,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.75,297.9,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.79,298.14,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.58,297.36,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.55,0.76,0.37,1.67,293.55,291.15,306.67,299.0,306.67,297.77,293.55,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,368.71,410.0,124498.38,0.0,13132.42,1.0,282.8,290.9,302.01,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23042.17,0.0,1835.04,2275.33,0.0,3151.66,1.0,1.0,0.0,3.0,1.0,0.0
18377100.0,297.46,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.75,297.89,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.79,298.14,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.58,297.35,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,293.5,0.76,0.37,1.67,293.5,291.15,306.56,298.97,306.56,297.76,293.5,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,369.06,410.0,124373.07,0.0,13130.69,1.0,282.77,290.87,301.97,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23014.35,0.0,1835.04,2275.33,0.0,3163.46,1.0,1.0,0.0,3.0,1.0,0.0
18377400.0,297.44,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.75,297.87,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.79,298.13,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.59,297.33,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,293.45,0.76,0.36,1.66,293.45,291.15,306.44,298.92,306.44,297.74,293.45,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,370.01,410.0,124219.38,0.0,13125.91,1.0,282.74,290.82,301.93,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22980.61,0.0,1835.04,2275.33,0.0,3177.3,1.0,1.0,0.0,3.0,1.0,0.0
18377700.0,297.41,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.8,298.12,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.59,297.31,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.8,297.12,297.15,293.15,0.0,0.0,293.38,0.76,0.36,1.64,293.38,291.15,306.31,298.87,306.31,297.72,293.38,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,371.59,410.0,124036.38,0.0,13117.94,1.0,282.7,290.77,301.88,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22940.83,0.0,1835.04,2275.33,0.0,3193.32,1.0,1.0,0.0,3.0,1.0,0.0
18378000.0,297.38,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.8,298.11,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.59,297.28,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.8,297.11,297.15,293.15,0.0,0.0,293.3,0.75,0.35,1.61,293.3,291.15,306.15,298.81,306.15,297.7,293.3,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.25,1.0,1.0,0.0,373.84,410.0,123822.7,0.0,13106.53,1.0,282.65,290.71,301.82,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22894.72,0.0,1835.04,2275.33,0.0,3211.62,1.0,1.0,0.0,3.0,1.0,0.0
18378300.0,297.34,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.81,298.09,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.81,297.1,297.15,293.15,0.0,0.0,293.22,0.74,0.34,1.58,293.22,291.15,305.98,298.76,305.98,297.68,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.25,1.0,1.0,0.0,376.9,410.0,123614.93,0.0,13091.01,1.0,282.6,290.64,301.76,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22846.42,0.0,1835.04,2275.33,0.0,3228.34,1.0,1.0,0.0,3.0,1.0,0.0
18378600.0,297.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.78,297.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.82,298.07,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.61,297.22,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.82,297.09,297.15,293.15,0.0,0.0,293.14,0.73,0.33,1.53,293.14,291.15,305.82,298.71,305.82,297.65,293.14,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,380.86,410.0,123426.59,0.0,13070.76,1.0,282.55,290.59,301.71,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22803.35,0.0,1835.04,2275.33,0.0,3242.07,1.0,1.0,0.0,3.0,1.0,0.0
18378900.0,297.26,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.79,297.71,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.83,298.04,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.83,297.08,297.15,293.15,0.0,0.0,293.07,0.72,0.32,1.47,293.07,291.15,305.65,298.66,305.65,297.62,293.07,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,385.63,410.0,123248.54,0.0,13046.29,1.0,282.51,290.53,301.67,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22764.99,0.0,1835.04,2275.33,0.0,3253.71,1.0,1.0,0.0,3.0,1.0,0.0
18379200.0,297.21,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.81,297.68,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.85,298.02,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.85,297.07,297.15,293.15,0.0,0.0,293.0,0.71,0.31,1.41,293.0,291.15,305.48,298.63,305.48,297.6,293.0,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,391.05,410.0,123078.16,0.0,13018.22,1.0,282.48,290.49,301.63,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22730.29,0.0,1835.04,2275.33,0.0,3263.78,1.0,1.0,0.0,3.0,1.0,0.0
18379500.0,297.17,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.81,297.64,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.86,297.99,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.63,297.11,297.15,293.15,0.0,0.0,292.94,1.0,0.99,0.86,297.06,297.15,293.15,0.0,0.0,292.94,0.7,0.3,1.38,292.94,291.15,305.32,298.59,305.32,297.58,292.94,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.56,410.0,122960.64,0.0,13005.14,1.0,282.45,290.45,301.6,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22700.77,0.0,1835.04,2275.33,0.0,3272.84,1.0,1.0,0.0,3.0,1.0,0.0
18379800.0,297.14,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.81,297.61,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.86,297.97,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.63,297.08,297.15,293.15,0.0,0.0,292.9,1.0,0.98,0.86,297.04,297.15,293.15,0.0,0.0,292.9,0.7,0.3,1.38,292.9,291.15,305.15,298.56,305.15,297.56,292.9,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.56,410.0,122870.27,0.0,13005.15,1.0,282.42,290.42,301.57,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22677.41,0.0,1835.04,2275.33,0.0,3281.82,1.0,1.0,0.0,3.0,1.0,0.0
18380100.0,297.11,297.15,293.15,0.0,0.0,292.85,1.0,0.99,0.81,297.59,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.86,297.95,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,292.85,1.0,0.96,0.86,297.02,297.15,293.15,0.0,0.0,292.85,0.7,0.3,1.38,292.85,291.15,304.98,298.53,304.98,297.54,292.85,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.54,410.0,122782.41,0.0,13005.27,1.0,282.4,290.39,301.54,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22655.24,0.0,1835.04,2275.33,0.0,3290.68,1.0,1.0,0.0,3.0,1.0,0.0
18380400.0,297.07,297.15,293.15,0.0,0.0,292.81,1.0,0.98,0.81,297.56,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.86,297.93,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.63,297.03,297.15,293.15,0.0,0.0,292.81,1.0,0.94,0.86,297.0,297.15,293.15,0.0,0.0,292.81,0.7,0.3,1.38,292.81,291.15,304.82,298.51,304.82,297.52,292.81,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.52,410.0,122692.97,0.0,13005.37,1.0,282.37,290.36,301.51,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22633.21,0.0,1835.04,2275.33,0.0,3299.7,1.0,1.0,0.0,3.0,1.0,0.0
18380700.0,297.04,297.15,293.15,0.0,0.0,292.76,1.0,0.96,0.81,297.53,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.86,297.9,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.63,297.01,297.15,293.15,0.0,0.0,292.76,1.0,0.92,0.86,296.97,297.15,293.15,0.0,0.0,292.76,0.7,0.3,1.38,292.76,291.15,304.65,298.47,304.65,297.5,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.52,410.0,122597.78,0.0,13005.39,1.0,282.35,290.33,301.48,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22610.37,0.0,1835.04,2275.33,0.0,3309.28,1.0,1.0,0.0,3.0,1.0,0.0
18381000.0,297.0,297.15,293.15,0.0,0.0,292.71,1.0,0.93,0.82,297.5,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.86,297.87,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.63,296.99,297.15,293.15,0.0,0.0,292.71,1.0,0.89,0.84,296.95,297.15,293.15,0.0,0.0,292.71,0.7,0.3,1.38,292.71,291.15,304.48,298.44,304.48,297.47,292.71,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.21,1.0,1.0,0.0,394.75,410.0,122475.54,0.0,12998.8,1.0,282.32,290.29,301.44,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22584.96,0.0,1835.04,2275.33,0.0,3319.74,1.0,1.0,0.0,3.0,1.0,0.0
18381300.0,296.96,297.15,293.15,0.0,0.0,292.64,1.0,0.9,0.81,297.46,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.87,297.83,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.64,296.98,297.15,293.15,0.0,0.0,292.64,0.98,0.86,0.82,296.93,297.15,293.15,0.0,0.0,292.64,0.7,0.3,1.38,292.64,291.15,304.32,298.4,304.32,297.44,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,399.39,410.0,122297.59,0.0,12974.59,1.0,282.29,290.25,301.41,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22553.65,0.0,1835.04,2275.33,0.0,3331.15,1.0,1.0,0.0,3.0,1.0,0.0
18381600.0,296.95,297.15,293.15,0.0,0.0,292.56,0.98,0.86,0.78,297.4,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.89,297.77,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.66,296.98,297.15,293.15,0.0,0.0,292.56,0.97,0.83,0.79,296.9,297.15,293.15,0.0,0.0,292.56,0.69,0.3,1.38,292.56,291.15,304.15,298.36,304.15,297.39,292.56,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.19,1.0,1.0,0.0,408.1,410.0,122059.09,0.0,12928.49,1.0,282.25,290.19,301.36,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22513.73,0.0,1835.04,2275.33,0.0,3343.53,1.0,1.0,0.0,3.0,1.0,0.0
18381900.0,296.95,297.15,293.15,0.0,0.0,292.45,0.96,0.83,0.75,297.35,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.9,297.71,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.67,296.97,297.15,293.15,0.0,0.0,292.45,0.95,0.8,0.76,296.87,297.15,293.15,0.0,0.0,292.45,0.69,0.3,1.38,292.45,291.15,303.98,298.32,303.98,297.34,292.45,1.0,0.99,0.0,1.0,1.0,0.0,5.37,5.37,0.0,4.15,1.0,1.0,0.0,410.3,410.0,121677.75,0.0,12678.65,1.0,282.19,290.11,301.32,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22462.12,0.0,1835.04,2275.33,0.0,3355.92,1.0,1.0,0.0,3.0,1.0,0.0
18382200.0,296.94,297.15,293.15,0.0,0.0,292.32,0.94,0.79,0.72,297.29,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.91,297.65,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.67,296.96,297.15,293.15,0.0,0.0,292.32,0.93,0.76,0.73,296.84,297.15,293.15,0.0,0.0,292.32,0.68,0.3,1.38,292.32,291.15,303.82,298.27,303.82,297.29,292.32,1.0,0.99,0.0,1.0,1.0,0.0,5.31,5.31,0.0,4.11,1.0,1.0,0.0,410.32,410.0,121255.02,0.0,12353.44,1.0,282.12,290.02,301.27,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22402.3,0.0,1835.04,2275.33,0.0,3367.32,1.0,1.0,0.0,3.0,1.0,0.0
18382500.0,296.93,297.15,293.15,0.0,0.0,292.19,0.92,0.75,0.68,297.23,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.92,297.58,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.68,296.95,297.15,293.15,0.0,0.0,292.19,0.91,0.73,0.7,296.81,297.15,293.15,0.0,0.0,292.19,0.68,0.3,1.39,292.19,291.15,303.65,298.22,303.65,297.24,292.19,1.0,0.98,0.0,1.0,1.0,0.0,5.25,5.25,0.0,4.06,1.0,1.0,0.0,410.33,410.0,120810.66,0.0,12019.19,1.0,282.06,289.92,301.22,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22339.9,0.0,1835.04,2275.33,0.0,3378.6,1.0,1.0,0.0,3.0,1.0,0.0
18382800.0,296.93,297.15,293.15,0.0,0.0,292.05,0.9,0.71,0.65,297.17,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.93,297.51,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.69,296.94,297.15,293.15,0.0,0.0,292.05,0.89,0.69,0.66,296.77,297.15,293.15,0.0,0.0,292.05,0.68,0.3,1.39,292.05,291.15,303.48,298.17,303.48,297.19,292.05,1.0,0.97,0.0,1.0,1.0,0.0,5.19,5.19,0.0,4.01,1.0,1.0,0.0,410.34,410.0,120344.1,0.0,11678.51,1.0,281.98,289.82,301.18,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22275.15,0.0,1835.04,2275.33,0.0,3389.93,1.0,1.0,0.0,3.0,1.0,0.0
18383100.0,296.92,297.15,293.15,0.0,0.0,291.91,0.88,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.91,1.0,0.99,0.94,297.44,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.69,296.93,297.15,293.15,0.0,0.0,291.91,0.87,0.66,0.63,296.74,297.15,293.15,0.0,0.0,291.91,0.68,0.3,1.39,291.91,291.15,303.32,298.12,303.32,297.15,291.91,1.0,0.96,0.0,1.0,1.0,0.0,5.12,5.12,0.0,3.96,1.0,1.0,0.0,410.36,410.0,119852.58,0.0,11331.56,1.0,281.91,289.71,301.13,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22208.1,0.0,1835.04,2275.33,0.0,3401.33,1.0,1.0,0.0,3.0,1.0,0.0
18383400.0,296.92,297.15,293.15,0.0,0.0,291.73,0.86,0.63,0.58,297.05,297.15,293.15,0.0,0.0,291.73,0.99,0.98,0.93,297.36,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.7,296.93,297.15,293.15,0.0,0.0,291.73,0.85,0.62,0.59,296.7,297.15,293.15,0.0,0.0,291.73,0.68,0.3,1.39,291.73,291.15,303.15,298.07,303.15,297.1,291.73,1.0,0.95,0.0,1.0,1.0,0.0,5.03,5.03,0.0,3.89,1.0,1.0,0.0,410.56,410.0,119187.39,0.0,10858.33,1.0,281.82,289.58,301.07,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22129.67,0.0,1835.04,2275.33,0.0,3412.05,1.0,1.0,0.0,3.0,1.0,0.0
18383700.0,296.91,297.15,293.15,0.0,0.0,291.52,0.84,0.59,0.54,297.0,297.15,293.15,0.0,0.0,291.52,0.98,0.95,0.9,297.29,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.7,296.92,297.15,293.15,0.0,0.0,291.52,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.52,0.67,0.3,1.39,291.52,291.15,302.98,298.02,302.98,297.06,291.52,1.0,0.93,0.0,1.0,1.0,0.0,4.92,4.92,0.0,3.81,1.0,1.0,0.0,410.64,410.0,118379.83,0.0,10282.08,1.0,281.72,289.42,301.02,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22035.54,0.0,1835.04,2275.33,0.0,3420.94,1.0,1.0,0.0,3.0,1.0,0.0
18384000.0,296.9,297.15,293.15,0.0,0.0,291.28,0.81,0.55,0.5,296.96,297.15,293.15,0.0,0.0,291.28,0.97,0.92,0.87,297.21,297.15,293.15,0.0,0.0,291.28,0.99,1.0,0.7,296.91,297.15,293.15,0.0,0.0,291.28,0.81,0.53,0.52,296.61,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,302.82,297.97,302.82,297.01,291.28,1.0,0.92,0.0,1.0,1.0,0.0,4.79,4.79,0.0,3.71,1.0,1.0,0.0,410.69,410.0,117471.54,0.0,9671.1,1.0,281.6,289.25,300.97,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21931.34,0.0,1835.04,2275.33,0.0,3428.48,1.0,1.0,0.0,3.0,1.0,0.0
18384300.0,296.89,297.15,293.15,0.0,0.0,291.03,0.79,0.5,0.46,296.92,297.15,293.15,0.0,0.0,291.02,0.95,0.88,0.84,297.12,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,296.9,297.15,293.15,0.0,0.0,291.03,0.78,0.49,0.48,296.57,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.02,291.15,302.65,297.91,302.65,296.97,291.02,1.0,0.9,0.0,1.0,1.0,0.0,4.65,4.65,0.0,3.6,0.98,0.98,0.0,410.77,410.0,116404.86,0.0,9034.51,1.0,281.46,289.05,300.91,307.19,293.15,293.15,278.15,21569.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21812.84,0.0,1836.9,2275.33,0.0,3434.71,1.0,1.0,0.0,3.0,1.0,0.0
18384600.0,296.89,297.15,293.15,0.0,0.0,290.73,0.76,0.46,0.42,296.88,297.15,293.15,0.0,0.0,290.73,0.92,0.83,0.79,297.04,297.15,293.15,0.0,0.0,290.73,0.98,0.98,0.69,296.89,297.15,293.15,0.0,0.0,290.73,0.75,0.44,0.43,296.52,297.15,293.15,0.0,0.0,290.73,0.66,0.3,1.4,290.73,291.15,302.48,297.86,302.48,296.94,290.73,1.0,0.88,0.0,1.0,1.0,0.0,4.49,4.49,0.0,3.48,0.94,0.94,0.0,410.86,410.0,115080.95,0.0,8343.56,1.0,281.3,288.83,300.86,307.08,293.15,293.15,278.15,22992.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21666.46,0.0,1842.82,2275.33,0.0,3438.24,1.0,1.0,0.0,3.0,1.0,0.0
18384900.0,296.89,297.15,293.15,0.0,0.0,290.4,0.73,0.41,0.38,296.86,297.15,293.15,0.0,0.0,290.4,0.9,0.78,0.75,296.97,297.15,293.15,0.0,0.0,290.4,0.96,0.95,0.67,296.89,297.15,293.15,0.0,0.0,290.4,0.73,0.4,0.39,296.47,297.15,293.15,0.0,0.0,290.41,0.66,0.3,1.4,290.4,291.15,302.32,297.8,302.32,296.91,290.4,1.0,0.86,0.0,1.0,1.0,0.0,4.31,4.31,0.0,3.34,0.87,0.87,0.0,410.93,410.0,113448.82,0.0,7622.64,1.0,281.09,288.58,300.8,306.94,293.15,293.15,278.45,26042.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21484.15,0.0,1855.54,2275.33,0.0,3438.01,1.0,1.0,0.0,3.0,1.0,0.0
18385200.0,296.89,297.15,293.15,0.0,0.0,290.06,0.7,0.36,0.34,296.83,297.15,293.15,0.0,0.0,290.05,0.87,0.72,0.7,296.91,297.15,293.15,0.0,0.0,290.05,0.94,0.91,0.64,296.89,297.15,293.15,0.0,0.0,290.06,0.69,0.35,0.35,296.42,297.15,293.15,0.0,0.0,290.06,0.65,0.3,1.4,290.05,291.15,302.15,297.74,302.15,296.88,290.05,1.0,0.84,0.0,1.0,1.0,0.0,4.12,4.12,0.0,3.19,0.79,0.79,0.0,410.96,410.0,111378.84,0.0,6899.29,1.0,280.82,288.31,300.74,306.79,293.15,293.15,279.05,32708.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21246.29,0.0,1883.52,2275.33,0.0,3432.64,1.0,1.0,0.0,3.0,1.0,0.0
18385500.0,297.8,303.15,285.15,0.0,0.0,292.06,0.47,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.1,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.11,0.47,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,297.19,303.15,285.15,0.0,0.0,292.02,0.47,0.3,0.0,292.28,303.15,302.0,297.7,302.12,297.71,288.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,316.6,241.58,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.17,303.15,285.15,0.0,0.0,292.06,0.47,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.1,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.11,0.47,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.06,0.47,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.03,0.47,0.3,0.0,292.25,303.15,301.88,297.69,302.09,298.44,288.98,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,239.14,69.51,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.37,303.15,285.15,0.0,0.0,292.03,0.47,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.06,0.47,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.07,0.47,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.02,0.47,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,0.47,0.3,0.0,292.18,303.15,301.77,297.71,302.06,299.0,289.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,162.3,63.38,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.47,303.15,285.15,0.0,0.0,291.97,0.48,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.01,0.48,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.01,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.97,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.95,0.48,0.3,0.0,292.09,303.15,301.69,297.75,302.01,299.45,289.65,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,85.76,59.53,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.53,303.15,285.15,0.0,0.0,291.91,0.48,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.94,0.48,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.94,0.48,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.9,0.48,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.88,0.48,0.3,0.0,291.98,303.15,301.63,297.81,301.97,299.8,289.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,56.32,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.56,303.15,285.15,0.0,0.0,291.83,0.48,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.86,0.48,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.87,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.83,0.48,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.81,0.48,0.3,0.0,291.87,303.15,301.57,297.87,301.92,300.09,290.13,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,53.39,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.58,303.15,285.15,0.0,0.0,291.76,0.48,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.78,0.48,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.79,0.48,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.76,0.48,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.74,0.48,0.3,0.0,291.76,303.15,301.51,297.94,301.87,300.31,290.32,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,50.63,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.59,303.15,285.15,0.0,0.0,291.69,0.48,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.71,0.48,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.72,0.48,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.69,0.48,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.67,0.48,0.3,0.0,291.66,303.15,301.46,298.02,301.82,300.49,290.5,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,48.17,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.6,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.64,0.49,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.6,0.49,0.3,0.0,291.57,303.15,301.4,298.08,301.78,300.63,290.65,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,46.18,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.61,303.15,285.15,0.0,0.0,291.56,0.49,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.58,0.49,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.58,0.49,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.56,0.49,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.54,0.49,0.3,0.0,291.49,303.15,301.33,298.14,301.73,300.73,290.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,44.54,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.62,303.15,285.15,0.0,0.0,291.5,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.52,0.49,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.52,0.49,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.5,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.49,0.49,0.3,0.0,291.42,303.15,301.25,298.18,301.68,300.81,290.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,43.02,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.62,303.15,285.15,0.0,0.0,291.45,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.47,0.49,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.47,0.49,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.45,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.44,0.49,0.3,0.0,291.35,303.15,301.15,298.21,301.62,300.86,291.03,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,41.57,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.63,303.15,285.15,0.0,0.0,291.4,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.42,0.49,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.42,0.49,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.4,0.49,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.39,0.49,0.3,0.0,291.3,303.15,301.02,298.2,301.56,300.89,291.13,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,41.37,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.63,303.15,285.15,0.0,0.0,291.36,0.48,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.38,0.48,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.38,0.48,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.36,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.35,0.48,0.3,0.0,291.25,303.15,300.87,298.18,301.48,300.9,291.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,42.11,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.63,303.15,285.15,0.0,0.0,291.33,0.51,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.34,0.51,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.35,0.51,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.33,0.51,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.32,0.51,0.3,0.0,291.22,303.15,300.7,298.13,301.41,300.88,291.32,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,34.89,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.64,303.15,285.15,0.0,0.0,291.31,0.61,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.33,0.61,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.33,0.61,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.31,0.61,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.3,0.61,0.3,0.0,291.2,303.15,300.51,298.08,301.35,300.86,291.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,22.89,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.64,303.15,285.15,0.0,0.0,291.3,0.59,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.31,0.59,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.31,0.59,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.3,0.59,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.29,0.59,0.3,0.0,291.19,303.15,300.31,298.01,301.3,300.83,291.48,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.88,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.64,303.15,285.15,0.0,0.0,291.29,0.66,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.3,0.66,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.3,0.66,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.29,0.66,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.28,0.66,0.3,0.0,291.18,303.15,300.11,297.94,301.24,300.79,291.55,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,17.78,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.64,303.15,285.15,0.0,0.0,291.29,0.85,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.31,0.85,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.31,0.85,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.29,0.85,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.29,0.85,0.3,0.0,291.18,303.15,299.91,297.88,301.21,300.76,291.62,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.97,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.64,303.15,285.15,0.0,0.0,291.3,0.88,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.32,0.88,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.32,0.88,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.3,0.88,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.3,0.88,0.3,0.0,291.19,303.15,299.72,297.81,301.18,300.74,291.67,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.93,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.64,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.54,297.76,301.16,300.73,291.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.42,6.21,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.64,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.38,297.72,301.15,300.73,291.77,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.24,4.14,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.63,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.25,297.7,301.15,300.73,291.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.06,3.1,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.63,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.15,297.71,301.15,300.73,291.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.88,2.42,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.63,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.08,297.73,301.15,300.73,291.87,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.7,2.02,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.63,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.02,297.74,301.15,300.73,291.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.52,1.71,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.62,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,298.99,297.75,301.15,300.73,291.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.34,1.45,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.62,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,298.96,297.75,301.15,300.73,291.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.16,1.27,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.62,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,298.96,297.75,301.15,300.73,291.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.98,1.21,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.62,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,298.96,297.75,301.15,300.73,291.96,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.8,0.94,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.62,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,298.98,297.74,301.15,300.73,291.98,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.62,0.84,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.62,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.0,297.74,301.15,300.73,291.99,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.44,0.7,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.03,297.73,301.15,300.73,291.99,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.26,0.61,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.07,297.72,301.15,300.73,292.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.08,0.55,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.11,297.72,301.15,300.73,292.01,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.9,0.75,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.15,297.71,301.15,300.73,292.01,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.72,0.39,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.2,303.15,299.2,297.7,301.15,300.73,292.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.5,0.56,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.21,303.15,299.28,297.67,301.15,300.72,292.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.32,1.29,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.61,303.15,285.15,0.0,0.0,291.32,0.83,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.33,0.83,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.33,0.83,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.32,0.83,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.31,0.83,0.3,0.0,291.21,303.15,299.38,297.64,301.13,300.71,292.03,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.49,3.8,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.61,303.15,285.15,0.0,0.0,291.32,0.58,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.33,0.58,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.33,0.58,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,0.58,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.31,0.58,0.3,0.0,291.21,303.15,299.48,297.6,301.06,300.64,292.03,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,323.34,12.42,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.61,303.15,285.15,0.0,0.0,291.31,0.54,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.32,0.54,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.32,0.54,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,0.54,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,0.54,0.3,0.0,291.2,303.15,299.6,297.55,300.95,300.55,292.04,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,259.14,17.79,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.6,303.15,285.15,0.0,0.0,291.3,0.44,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.31,0.44,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.31,0.44,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.3,0.44,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.29,0.44,0.3,0.0,291.2,303.15,299.71,297.5,300.8,300.42,292.04,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,181.07,34.99,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.6,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.32,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,291.23,303.15,299.82,297.44,300.58,300.25,292.05,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,91.23,56.92,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.6,303.15,285.15,0.0,0.0,291.33,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.34,0.41,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.34,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.33,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.32,0.41,0.3,0.0,291.28,303.15,299.93,297.39,300.43,300.15,292.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,51.53,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
