time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18398700.0,298.6,303.15,285.15,0.0,0.0,291.39,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.39,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.39,0.37,0.3,0.01,291.38,303.15,300.02,297.34,300.29,300.09,292.1,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,92.55,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.6,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.01,291.55,303.15,300.09,297.3,300.19,300.08,292.15,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,112.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.6,303.15,285.15,0.0,0.0,291.61,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.61,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.61,0.38,0.3,0.0,291.67,303.15,300.13,297.28,300.17,300.09,292.21,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,75.04,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.6,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.69,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.69,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,291.75,303.15,300.15,297.27,300.16,300.11,292.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,66.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.6,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.01,291.86,303.15,300.13,297.26,300.15,300.12,292.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,88.44,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.6,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.01,292.0,303.15,300.09,297.25,300.13,300.11,292.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,111.12,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.6,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.01,292.14,303.15,300.02,297.24,300.09,300.07,292.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,115.91,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.6,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.01,292.26,303.15,299.93,297.22,300.03,300.02,292.7,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,103.68,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.6,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.01,292.37,303.15,299.82,297.2,299.97,299.94,292.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,90.76,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.6,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,292.46,303.15,299.71,297.18,299.89,299.86,292.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,76.51,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,298.59,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,292.55,303.15,299.6,297.15,299.81,299.78,293.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,63.32,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,298.59,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,292.62,303.15,299.48,297.12,299.74,299.7,293.19,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,52.45,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,298.59,303.15,285.15,0.0,0.0,292.59,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.59,0.41,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.59,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.59,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.59,0.41,0.3,0.0,292.69,303.15,299.38,297.1,299.66,299.62,293.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,43.83,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,298.59,303.15,285.15,0.0,0.0,292.65,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.65,0.42,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.65,0.42,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.65,0.42,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.65,0.42,0.3,0.0,292.74,303.15,299.28,297.07,299.59,299.55,293.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,37.16,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,298.59,303.15,285.15,0.0,0.0,292.7,0.44,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.7,0.44,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.7,0.44,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.7,0.44,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.7,0.44,0.3,0.0,292.8,303.15,299.2,297.05,299.53,299.48,293.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,31.99,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,298.58,303.15,285.15,0.0,0.0,292.75,0.46,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.75,0.46,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.75,0.46,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.75,0.46,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.75,0.46,0.3,0.0,292.85,303.15,299.15,297.03,299.48,299.42,293.58,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,27.61,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,298.58,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,292.89,303.15,299.12,297.02,299.43,299.37,293.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.43,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,298.58,303.15,285.15,0.0,0.0,292.82,0.5,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.82,0.5,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.82,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.82,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.82,0.5,0.3,0.0,292.93,303.15,299.11,297.01,299.39,299.34,293.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,19.23,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,298.58,303.15,285.15,0.0,0.0,292.86,0.47,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.86,0.47,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.86,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.86,0.47,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.86,0.47,0.3,0.0,292.97,303.15,299.11,297.01,299.36,299.3,293.8,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.99,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,298.57,303.15,285.15,0.0,0.0,292.91,0.48,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.91,0.48,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.91,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.91,0.48,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.91,0.48,0.3,0.0,293.02,303.15,299.13,297.01,299.33,299.27,293.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.01,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,298.57,303.15,285.15,0.0,0.0,292.94,0.49,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.94,0.49,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.94,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.94,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.94,0.49,0.3,0.0,293.05,303.15,299.15,297.02,299.31,299.26,293.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.69,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,298.57,303.15,285.15,0.0,0.0,292.99,0.47,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.99,0.47,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.99,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,0.47,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.99,0.47,0.3,0.0,293.11,303.15,299.17,297.03,299.29,299.24,293.96,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.89,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,298.57,303.15,285.15,0.0,0.0,293.03,0.51,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.03,0.51,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.03,0.51,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.03,0.51,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.03,0.51,0.3,0.0,293.15,303.15,299.19,297.03,299.28,299.23,294.01,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.85,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,298.57,303.15,285.15,0.0,0.0,293.08,0.46,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.08,0.46,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.08,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.08,0.46,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.08,0.46,0.3,0.0,293.2,303.15,299.21,297.04,299.27,299.23,294.05,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.96,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,298.57,303.15,285.15,0.0,0.0,293.12,0.5,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.12,0.5,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.12,0.5,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.12,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.12,0.5,0.3,0.0,293.25,303.15,299.22,297.04,299.26,299.23,294.09,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.81,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,298.56,303.15,285.15,0.0,0.0,293.16,0.49,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.16,0.49,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.16,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.16,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.16,0.49,0.3,0.0,293.29,303.15,299.22,297.04,299.26,299.23,294.13,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.71,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,298.56,303.15,285.15,0.0,0.0,293.21,0.47,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.21,0.47,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.21,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.21,0.47,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.21,0.47,0.3,0.0,293.34,303.15,299.19,297.04,299.25,299.22,294.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.82,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,298.56,303.15,285.15,0.0,0.0,293.27,0.46,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.27,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.27,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.27,0.46,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.27,0.46,0.3,0.0,293.4,303.15,299.15,297.03,299.24,299.21,294.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.9,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,298.56,303.15,285.15,0.0,0.0,293.33,0.46,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.33,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.33,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.33,0.46,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.33,0.46,0.3,0.0,293.46,303.15,299.07,297.01,299.22,299.19,294.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.95,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,298.56,303.15,285.15,0.0,0.0,293.38,0.48,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.38,0.48,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.38,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.38,0.48,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.38,0.48,0.3,0.0,293.52,303.15,298.94,296.98,299.19,299.16,294.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.63,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,298.56,303.15,285.15,0.0,0.0,293.42,0.47,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.42,0.47,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.42,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.42,0.47,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.42,0.47,0.3,0.0,293.56,303.15,298.77,296.95,299.14,299.11,294.3,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.55,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,298.55,303.15,285.15,0.0,0.0,293.49,0.42,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.49,0.42,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.49,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.49,0.42,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.49,0.42,0.3,0.0,293.63,303.15,298.58,296.9,299.06,299.01,294.33,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.45,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,298.55,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,293.7,303.15,298.37,296.85,298.96,298.9,294.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.97,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,298.55,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,293.76,303.15,298.15,296.8,298.83,298.76,294.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.81,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,298.54,303.15,285.15,0.0,0.0,293.69,0.44,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.69,0.44,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.69,0.44,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.69,0.44,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.69,0.44,0.3,0.0,293.83,303.15,297.93,296.73,298.67,298.57,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,20.8,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,298.54,303.15,285.15,0.0,0.0,293.75,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.75,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.75,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.75,0.41,0.3,0.0,293.89,303.15,297.72,296.67,298.51,298.4,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.42,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,298.54,303.15,285.15,0.0,0.0,293.84,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.84,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.84,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.84,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.84,0.4,0.3,0.0,293.97,303.15,297.52,296.6,298.29,298.17,294.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.36,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,298.53,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,294.03,303.15,297.36,296.53,298.13,298.0,294.51,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.46,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410100.0,298.53,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,294.09,303.15,297.23,296.47,297.95,297.81,294.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.47,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410400.0,298.53,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,294.16,303.15,297.15,296.41,297.74,297.6,294.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.9,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410700.0,298.52,303.15,285.15,0.0,0.0,294.12,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.12,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.12,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.12,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.12,0.37,0.3,0.0,294.24,303.15,297.11,296.37,297.56,297.44,294.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.8,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411000.0,298.52,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,294.3,303.15,297.09,296.35,297.43,297.32,294.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.12,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411300.0,298.52,303.15,285.15,0.0,0.0,294.26,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.26,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.26,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.26,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.26,0.37,0.3,0.0,294.36,303.15,297.09,296.35,297.33,297.24,294.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.44,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411600.0,298.51,303.15,285.15,0.0,0.0,294.32,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.32,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.32,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.32,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.32,0.38,0.3,0.0,294.41,303.15,297.1,296.36,297.27,297.2,294.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.51,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411900.0,298.51,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,294.46,303.15,297.12,296.38,297.23,297.17,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.53,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412200.0,298.51,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,294.5,303.15,297.15,296.41,297.21,297.16,294.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.49,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412500.0,298.51,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,294.54,303.15,297.18,296.43,297.2,297.17,294.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.38,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412800.0,298.5,303.15,285.15,0.0,0.0,294.5,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.5,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.5,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.5,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.5,0.4,0.3,0.0,294.57,303.15,297.2,296.46,297.2,297.17,294.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.19,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413100.0,298.5,303.15,285.15,0.0,0.0,294.53,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.53,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.53,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.53,0.41,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.53,0.41,0.3,0.0,294.6,303.15,297.21,296.47,297.2,297.18,294.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.91,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413400.0,298.5,303.15,285.15,0.0,0.0,294.56,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.56,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.56,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.56,0.42,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.56,0.42,0.3,0.0,294.63,303.15,297.21,296.47,297.2,297.19,294.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.56,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413700.0,298.5,303.15,285.15,0.0,0.0,294.59,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.59,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.59,0.43,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.59,0.43,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.59,0.43,0.3,0.0,294.66,303.15,297.19,296.45,297.2,297.19,294.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,13.13,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414000.0,298.5,303.15,285.15,0.0,0.0,294.61,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.61,0.45,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.61,0.45,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.61,0.45,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.61,0.45,0.3,0.0,294.68,303.15,297.15,296.41,297.2,297.19,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,11.55,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414300.0,298.49,303.15,285.15,0.0,0.0,294.63,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.63,0.47,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.63,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.63,0.47,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.63,0.47,0.3,0.0,294.7,303.15,297.08,296.34,297.18,297.17,294.98,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.38,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414600.0,298.49,303.15,285.15,0.0,0.0,294.65,0.52,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.65,0.52,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,0.52,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.65,0.52,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.65,0.52,0.3,0.0,294.71,303.15,297.0,296.26,297.17,297.15,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.65,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414900.0,298.49,303.15,285.15,0.0,0.0,294.66,0.52,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.66,0.52,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.66,0.52,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.66,0.52,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.66,0.52,0.3,0.0,294.72,303.15,296.9,296.16,297.15,297.13,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.3,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415200.0,298.49,303.15,285.15,0.0,0.0,294.67,0.54,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.67,0.54,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.67,0.54,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.67,0.54,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.67,0.54,0.3,0.0,294.73,303.15,296.79,296.05,297.12,297.1,295.04,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.63,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415500.0,298.48,303.15,285.15,0.0,0.0,294.68,0.66,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.68,0.66,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.68,0.66,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.68,0.66,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.68,0.66,0.3,0.0,294.74,303.15,296.68,295.94,297.1,297.08,295.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.01,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415800.0,298.48,303.15,285.15,0.0,0.0,294.68,0.66,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.68,0.66,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.68,0.66,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.68,0.66,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.68,0.66,0.3,0.0,294.74,303.15,296.57,295.83,297.08,297.05,295.07,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.55,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416100.0,298.48,303.15,285.15,0.0,0.0,294.69,0.87,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.69,0.87,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.69,0.87,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.69,0.87,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.69,0.87,0.3,0.0,294.75,303.15,296.46,295.73,297.07,297.04,295.09,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.78,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416400.0,298.47,303.15,285.15,0.0,0.0,294.7,0.94,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.7,0.94,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.7,0.94,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.7,0.94,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.7,0.94,0.3,0.0,294.76,303.15,296.36,295.63,297.06,297.03,295.1,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.93,1.37,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416700.0,298.47,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,294.76,303.15,296.27,295.55,297.05,297.03,295.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.36,1.09,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417000.0,298.47,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,294.76,303.15,296.21,295.48,297.05,297.03,295.12,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.18,0.87,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417300.0,298.46,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,294.76,303.15,296.17,295.44,297.05,297.03,295.13,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.0,0.74,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417600.0,298.46,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,294.76,303.15,296.15,295.42,297.05,297.03,295.13,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.82,0.63,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417900.0,298.45,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,294.76,303.15,296.15,295.42,297.05,297.03,295.14,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.65,0.55,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418200.0,298.45,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,294.76,303.15,296.15,295.42,297.05,297.03,295.14,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.47,0.47,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418500.0,298.45,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,294.76,303.15,296.15,295.42,297.05,297.03,295.15,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.29,0.41,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418800.0,298.44,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,294.76,303.15,296.15,295.42,297.05,297.03,295.15,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.11,0.37,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419100.0,298.44,303.15,285.15,0.0,0.0,294.7,0.97,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.7,0.97,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.7,0.97,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.7,0.97,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.7,0.97,0.3,0.0,294.77,303.15,296.15,295.42,297.05,297.02,295.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.17,0.38,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419400.0,298.44,303.15,285.15,0.0,0.0,294.71,0.84,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.71,0.84,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.71,0.84,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.71,0.84,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.71,0.84,0.3,0.0,294.77,303.15,296.15,295.42,297.04,297.01,295.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.56,0.37,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419700.0,298.44,303.15,285.15,0.0,0.0,294.71,0.61,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.71,0.61,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.72,0.61,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.71,0.61,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.71,0.61,0.3,0.0,294.78,303.15,296.15,295.42,297.01,296.97,295.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,167.89,0.76,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420000.0,298.44,303.15,285.15,0.0,0.0,294.72,0.62,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.72,0.62,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.72,0.62,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.72,0.62,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.72,0.62,0.3,0.0,294.78,303.15,296.15,295.42,296.96,296.92,295.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,115.38,0.85,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420300.0,298.44,303.15,285.15,0.0,0.0,294.73,0.51,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.73,0.51,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.73,0.51,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.73,0.51,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.73,0.51,0.3,0.0,294.79,303.15,296.15,295.42,296.9,296.85,295.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.98,1.37,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420600.0,298.43,303.15,285.15,0.0,0.0,294.75,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.75,0.49,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.75,0.49,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.75,0.49,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.75,0.49,0.3,0.0,294.81,303.15,296.15,295.42,296.82,296.75,295.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.97,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420900.0,298.43,303.15,285.15,0.0,0.0,294.76,0.5,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.76,0.5,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.76,0.5,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.76,0.5,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.76,0.5,0.3,0.0,294.83,303.15,296.15,295.42,296.75,296.68,295.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.73,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421200.0,298.43,303.15,285.15,0.0,0.0,294.78,0.5,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.78,0.5,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.78,0.5,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.78,0.5,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.78,0.5,0.3,0.0,294.84,303.15,296.15,295.42,296.69,296.61,295.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.68,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421500.0,298.43,303.15,285.15,0.0,0.0,294.8,0.5,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.8,0.5,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.8,0.5,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.79,0.5,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.79,0.5,0.3,0.0,294.86,303.15,296.15,295.42,296.63,296.55,295.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.75,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421800.0,298.43,303.15,285.15,0.0,0.0,294.81,0.48,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.81,0.48,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.81,0.48,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.81,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.81,0.48,0.3,0.0,294.88,303.15,296.15,295.42,296.58,296.5,295.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.02,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422100.0,298.43,303.15,285.15,0.0,0.0,294.83,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.83,0.49,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.83,0.49,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.83,0.49,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.83,0.49,0.3,0.0,294.89,303.15,296.15,295.42,296.53,296.45,295.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422400.0,298.42,303.15,285.15,0.0,0.0,294.84,0.57,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.84,0.57,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.85,0.57,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.84,0.57,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.84,0.57,0.3,0.0,294.91,303.15,296.15,295.42,296.5,296.42,295.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.15,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422700.0,298.42,303.15,285.15,0.0,0.0,294.85,0.56,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.85,0.56,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.85,0.56,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.85,0.56,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.85,0.56,0.3,0.0,294.92,303.15,296.15,295.42,296.47,296.39,295.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.06,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423000.0,298.42,303.15,285.15,0.0,0.0,294.86,0.67,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.86,0.67,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.86,0.67,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.86,0.67,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.86,0.67,0.3,0.0,294.92,303.15,296.15,295.42,296.46,296.38,295.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.72,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
