time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18423300.0,298.42,303.15,285.15,0.0,0.0,294.87,0.84,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.87,0.84,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.87,0.84,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.87,0.84,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.87,0.84,0.3,0.0,294.93,303.15,296.15,295.42,296.45,296.37,295.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.33,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423600.0,298.42,303.15,285.15,0.0,0.0,294.87,0.99,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.87,0.99,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.88,0.99,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.87,0.99,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.87,0.99,0.3,0.0,294.93,303.15,296.15,295.42,296.45,296.37,295.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.68,0.23,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423900.0,298.42,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,294.94,303.15,296.15,295.42,296.44,296.37,295.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.73,0.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424200.0,298.43,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,294.94,303.15,296.15,295.42,296.44,296.37,295.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.55,0.02,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424500.0,298.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,294.94,303.15,296.15,295.42,296.44,296.37,295.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.37,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424800.0,298.45,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,294.94,303.15,296.15,295.42,296.44,296.37,295.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.19,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425100.0,298.47,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,294.94,303.15,296.2,295.44,296.44,296.37,295.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.01,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425400.0,298.5,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,294.94,303.15,296.34,295.49,296.44,296.37,295.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.83,0.03,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425700.0,298.52,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,294.94,303.15,296.55,295.56,296.44,296.37,295.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.67,0.13,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426000.0,298.55,303.15,285.15,0.0,0.0,294.88,0.71,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.88,0.71,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.88,0.71,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.88,0.71,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.88,0.71,0.3,0.0,294.94,303.15,296.82,295.64,296.45,296.38,295.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.84,0.68,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426300.0,298.59,303.15,285.15,0.0,0.0,294.89,0.64,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.89,0.64,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.89,0.64,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.89,0.64,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.89,0.64,0.3,0.0,294.95,303.15,297.13,295.74,296.47,296.41,295.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,119.26,1.31,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426600.0,298.62,303.15,285.15,0.0,0.0,294.9,0.49,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.9,0.49,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.9,0.49,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.9,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.9,0.49,0.3,0.0,294.96,303.15,297.46,295.84,296.53,296.5,295.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,51.87,3.63,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426900.0,298.66,303.15,285.15,0.0,0.0,294.92,0.47,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.92,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.92,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.92,0.47,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.91,0.47,0.3,0.0,294.98,303.15,297.81,295.94,296.68,296.69,295.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.01,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427200.0,298.7,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,295.0,303.15,298.15,296.04,296.89,296.94,295.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.33,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427500.0,298.74,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,295.03,303.15,298.47,296.12,297.27,297.39,295.21,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.52,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427800.0,298.78,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,295.05,303.15,298.75,296.2,297.58,297.74,295.21,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.78,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428100.0,298.81,303.15,285.15,0.0,0.0,295.03,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.03,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.03,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.03,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.03,0.38,0.3,0.0,295.08,303.15,298.99,296.27,297.89,298.07,295.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.31,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428400.0,298.85,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,295.1,303.15,299.15,296.33,298.23,298.42,295.23,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.04,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428700.0,298.89,303.15,285.15,0.0,0.0,295.08,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.08,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.08,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.08,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.08,0.39,0.3,0.0,295.13,303.15,299.26,296.38,298.51,298.69,295.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.33,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429000.0,298.93,303.15,285.15,0.0,0.0,295.1,0.41,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.1,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.1,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.1,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.1,0.41,0.3,0.0,295.14,303.15,299.35,296.45,298.68,298.86,295.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.31,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429300.0,298.97,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,295.16,303.15,299.42,296.51,298.86,299.02,295.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.4,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429600.0,299.01,303.15,285.15,0.0,0.0,295.14,0.44,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.14,0.44,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.14,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.14,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.14,0.44,0.3,0.0,295.17,303.15,299.48,296.59,299.0,299.14,295.3,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,15.27,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429900.0,299.05,303.15,285.15,0.0,0.0,295.15,0.48,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.15,0.48,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.15,0.48,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.15,0.48,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.15,0.48,0.3,0.0,295.18,303.15,299.54,296.67,299.06,299.2,295.32,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.23,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430200.0,299.09,303.15,285.15,0.0,0.0,295.15,0.54,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.15,0.54,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.16,0.54,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.15,0.54,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.15,0.54,0.3,0.0,295.19,303.15,299.59,296.75,299.11,299.25,295.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.38,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430500.0,299.13,303.15,285.15,0.0,0.0,295.16,0.73,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.16,0.73,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.16,0.73,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.16,0.73,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.16,0.73,0.3,0.0,295.19,303.15,299.64,296.84,299.13,299.26,295.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.38,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430800.0,299.17,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,295.2,303.15,299.71,296.93,299.14,299.27,295.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.62,1.03,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431100.0,299.21,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,295.2,303.15,299.78,297.01,299.14,299.27,295.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.44,0.2,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431400.0,299.25,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,295.2,303.15,299.88,297.1,299.14,299.27,295.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.26,0.03,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431700.0,299.29,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,295.2,303.15,300.0,297.19,299.14,299.27,295.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.08,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432000.0,299.33,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,295.2,303.15,300.15,297.27,299.14,299.27,295.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.9,0.02,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432300.0,299.37,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,295.2,303.15,300.32,297.34,299.14,299.27,295.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.72,0.13,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432600.0,299.41,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.2,303.15,300.48,297.41,299.14,299.28,295.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.54,0.48,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432900.0,299.44,303.15,285.15,0.0,0.0,295.17,0.95,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.17,0.95,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.17,0.95,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.17,0.95,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.17,0.95,0.3,0.0,295.2,303.15,300.65,297.47,299.14,299.28,295.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.9,0.96,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433200.0,299.48,303.15,285.15,0.0,0.0,295.18,0.69,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.18,0.69,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.18,0.69,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.17,0.69,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.17,0.69,0.3,0.0,295.21,303.15,300.82,297.53,299.17,299.33,295.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.14,2.69,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433500.0,299.51,303.15,285.15,0.0,0.0,295.18,0.66,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.18,0.66,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.18,0.66,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.18,0.66,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.18,0.66,0.3,0.0,295.21,303.15,300.98,297.58,299.24,299.41,295.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.97,3.7,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433800.0,299.54,303.15,285.15,0.0,0.0,295.18,0.56,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.18,0.56,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.18,0.56,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.18,0.56,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.18,0.56,0.3,0.0,295.21,303.15,301.15,297.62,299.33,299.51,295.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,55.04,5.31,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434100.0,299.57,303.15,285.15,0.0,0.0,295.19,0.5,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.19,0.5,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.19,0.5,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.19,0.5,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.19,0.5,0.3,0.0,295.22,303.15,301.32,297.66,299.5,299.7,295.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.01,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434400.0,299.6,303.15,285.15,0.0,0.0,295.2,0.51,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.2,0.51,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.2,0.51,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.2,0.51,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.19,0.51,0.3,0.0,295.23,303.15,301.48,297.69,299.7,299.92,295.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.03,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434700.0,299.63,303.15,285.15,0.0,0.0,295.21,0.47,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.21,0.47,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.21,0.47,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.2,0.47,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.2,0.47,0.3,0.0,295.24,303.15,301.65,297.71,299.91,300.15,295.48,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.4,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435000.0,299.66,303.15,285.15,0.0,0.0,295.22,0.41,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.22,0.41,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.22,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.22,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.22,0.41,0.3,0.0,295.25,303.15,301.82,297.73,300.25,300.52,295.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.9,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435300.0,299.69,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.24,0.41,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.24,0.41,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.24,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.24,0.41,0.3,0.0,295.28,303.15,301.98,297.74,300.6,300.88,295.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.83,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435600.0,299.72,303.15,285.15,0.0,0.0,295.27,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.27,0.41,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.27,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.26,0.41,0.3,0.0,295.3,303.15,302.15,297.74,300.9,301.17,295.51,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.65,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435900.0,299.75,303.15,285.15,0.0,0.0,295.29,0.41,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.29,0.41,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.29,0.41,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.29,0.41,0.3,0.0,295.32,303.15,302.32,297.73,301.18,301.45,295.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.18,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436200.0,299.77,303.15,285.15,0.0,0.0,295.31,0.4,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.31,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.31,0.4,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.31,0.4,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.31,0.4,0.3,0.0,295.35,303.15,302.48,297.68,301.45,301.7,295.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.35,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436500.0,299.8,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.33,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.33,0.4,0.3,0.0,295.37,303.15,302.65,297.61,301.71,301.95,295.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.8,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436800.0,299.82,303.15,285.15,0.0,0.0,295.36,0.39,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.36,0.39,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.36,0.39,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.36,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.36,0.39,0.3,0.0,295.4,303.15,302.82,297.52,301.96,302.19,295.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.27,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437100.0,299.85,303.15,285.15,0.0,0.0,295.39,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.39,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.39,0.38,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.39,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.39,0.38,0.3,0.0,295.43,303.15,302.98,297.42,302.21,302.41,295.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.68,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437400.0,299.87,303.15,285.15,0.0,0.0,295.42,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.42,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.42,0.38,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.42,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.42,0.38,0.3,0.0,295.46,303.15,303.15,297.31,302.44,302.63,295.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.42,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437700.0,299.89,303.15,285.15,0.0,0.0,295.45,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.45,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.45,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.45,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.45,0.37,0.3,0.0,295.49,303.15,303.32,297.2,302.67,302.84,295.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.29,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438000.0,299.91,303.15,285.15,0.0,0.0,295.49,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.49,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.49,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.49,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.49,0.36,0.3,0.0,295.53,303.15,303.48,297.1,302.9,303.06,295.76,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,48.75,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438300.0,299.93,303.15,285.15,0.0,0.0,295.54,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.54,0.37,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.54,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.54,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.54,0.37,0.3,0.01,295.58,303.15,303.65,297.02,303.15,303.28,295.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,60.13,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438600.0,299.95,303.15,285.15,0.0,0.0,295.6,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.6,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.6,0.4,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.6,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.6,0.4,0.3,0.01,295.64,303.15,303.82,296.95,303.41,303.52,295.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,79.71,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438900.0,299.97,303.15,285.15,0.0,0.0,295.68,0.43,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.68,0.43,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.68,0.43,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.68,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.68,0.43,0.3,0.01,295.73,303.15,303.98,296.92,303.68,303.77,295.95,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,110.91,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439200.0,299.98,303.15,285.15,0.0,0.0,295.8,0.47,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.8,0.47,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.8,0.47,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.8,0.47,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.8,0.47,0.3,0.01,295.84,303.15,304.15,296.92,303.95,304.01,296.06,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,153.51,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439500.0,300.0,303.15,285.15,0.0,0.0,295.94,0.49,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.94,0.49,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.94,0.49,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.94,0.49,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.94,0.49,0.3,0.02,295.98,303.15,304.28,296.94,304.16,304.2,296.2,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,186.3,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439800.0,300.02,303.15,285.15,0.0,0.0,296.05,0.42,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.05,0.42,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.05,0.42,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.05,0.42,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.05,0.42,0.3,0.01,296.09,303.15,304.36,296.96,304.27,304.3,296.34,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,120.7,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440100.0,300.03,303.15,285.15,0.0,0.0,296.1,0.38,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.1,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.1,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,296.1,0.38,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.1,0.38,0.3,0.0,296.14,303.15,304.38,296.97,304.31,304.33,296.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.45,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440400.0,300.04,303.15,285.15,0.0,0.0,296.16,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.16,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.16,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,296.16,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.16,0.39,0.3,0.01,296.2,303.15,304.37,296.97,304.33,304.35,296.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,67.53,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440700.0,300.05,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,296.3,303.15,304.33,296.97,304.34,304.35,296.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,58.92,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441000.0,300.07,303.15,285.15,0.0,0.0,296.29,0.42,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.29,0.42,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.29,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.29,0.42,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.29,0.42,0.3,0.0,296.34,303.15,304.27,296.97,304.33,304.34,296.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,27.67,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441300.0,300.08,303.15,285.15,0.0,0.0,296.32,0.44,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.32,0.44,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.32,0.44,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.32,0.44,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.32,0.44,0.3,0.0,296.38,303.15,304.21,296.96,304.32,304.32,296.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,23.1,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441600.0,300.08,303.15,285.15,0.0,0.0,296.34,0.57,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.34,0.57,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.34,0.57,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.34,0.57,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.34,0.57,0.3,0.0,296.41,303.15,304.15,296.95,304.3,304.3,297.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.02,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441900.0,300.08,303.15,285.15,0.0,0.0,296.35,0.89,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.35,0.89,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.35,0.89,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.35,0.89,0.3,0.0,298.9,303.15,285.15,0.0,0.0,296.35,0.89,0.3,0.0,296.42,303.15,304.1,296.94,304.29,304.29,297.1,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.01,2.45,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442200.0,300.09,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,296.42,303.15,304.08,296.94,304.29,304.28,297.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.13,0.6,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442500.0,300.09,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,296.42,303.15,304.09,296.93,304.29,304.28,297.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.01,0.03,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442800.0,300.1,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,296.42,303.15,304.15,296.92,304.29,304.28,297.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.83,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443100.0,300.1,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,296.42,303.15,304.23,296.91,304.29,304.28,297.31,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.68,0.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443400.0,300.11,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,296.42,303.15,304.32,296.89,304.28,304.28,297.35,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.5,0.43,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443700.0,300.11,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.36,1.0,0.3,0.0,296.42,303.15,304.4,296.85,304.28,304.28,297.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.34,0.91,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444000.0,300.11,303.15,285.15,0.0,0.0,296.37,0.73,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.36,0.73,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.36,0.73,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.36,0.73,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.36,0.73,0.3,0.0,296.43,303.15,304.48,296.82,304.27,304.28,297.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.95,2.88,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444300.0,300.12,303.15,285.15,0.0,0.0,296.37,0.7,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.37,0.7,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.37,0.7,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.37,0.7,0.3,0.0,298.98,303.15,285.15,0.0,0.0,296.37,0.7,0.3,0.0,296.44,303.15,304.57,296.78,304.28,304.29,297.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.71,4.1,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444600.0,300.12,303.15,285.15,0.0,0.0,296.39,0.53,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.39,0.53,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.38,0.53,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.38,0.53,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.38,0.53,0.3,0.0,296.45,303.15,304.65,296.74,304.3,304.31,297.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.22,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444900.0,300.12,303.15,285.15,0.0,0.0,296.41,0.51,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.41,0.51,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.41,0.51,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.41,0.51,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.41,0.51,0.3,0.0,296.48,303.15,304.73,296.7,304.34,304.35,297.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.56,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445200.0,300.12,303.15,285.15,0.0,0.0,296.44,0.47,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.44,0.47,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.44,0.47,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.43,0.47,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.43,0.47,0.3,0.0,296.51,303.15,304.82,296.66,304.38,304.41,297.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.37,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445500.0,300.13,303.15,285.15,0.0,0.0,296.49,0.44,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.49,0.44,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.49,0.44,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.49,0.44,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.49,0.44,0.3,0.0,296.57,303.15,304.9,296.63,304.46,304.5,297.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.53,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445800.0,300.13,303.15,285.15,0.0,0.0,296.54,0.46,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.54,0.46,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.54,0.46,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.54,0.46,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.54,0.46,0.3,0.0,296.63,303.15,304.98,296.61,304.53,304.58,297.5,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.89,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446100.0,300.14,303.15,285.15,0.0,0.0,296.6,0.42,0.3,0.0,300.05,303.15,285.15,0.0,0.0,296.6,0.42,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.6,0.42,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.6,0.42,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.6,0.42,0.3,0.0,296.7,303.15,305.07,296.6,304.62,304.68,297.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.62,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446400.0,300.14,303.15,285.15,0.0,0.0,296.69,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,296.69,0.4,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.69,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.69,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.69,0.4,0.3,0.0,296.79,303.15,305.15,296.6,304.73,304.8,297.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.32,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446700.0,300.15,303.15,285.15,0.0,0.0,296.78,0.39,0.3,0.0,300.1,303.15,285.15,0.0,0.0,296.78,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.78,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.78,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.78,0.39,0.3,0.0,296.89,303.15,305.24,296.62,304.85,304.92,297.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.94,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447000.0,300.15,303.15,285.15,0.0,0.0,296.87,0.39,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.87,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.87,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.87,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.87,0.39,0.3,0.0,296.99,303.15,305.33,296.64,304.96,305.03,297.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447300.0,300.16,303.15,285.15,0.0,0.0,296.97,0.38,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.96,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.96,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.96,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.96,0.38,0.3,0.0,297.09,303.15,305.42,296.66,305.07,305.14,297.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.03,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447600.0,300.17,303.15,285.15,0.0,0.0,297.05,0.38,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.05,0.38,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.05,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.05,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,297.05,0.38,0.3,0.0,297.18,303.15,305.52,296.68,305.18,305.25,297.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.75,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
