time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18447900.0,300.18,303.15,285.15,0.0,0.0,297.14,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.14,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.14,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.14,0.37,0.3,0.0,299.11,303.15,285.15,0.0,0.0,297.14,0.37,0.3,0.0,297.26,303.15,305.62,296.71,305.29,305.36,297.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.22,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448200.0,300.18,303.15,285.15,0.0,0.0,297.22,0.37,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.22,0.37,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.22,0.37,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.22,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,297.22,0.37,0.3,0.0,297.34,303.15,305.71,296.73,305.4,305.47,297.76,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.36,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448500.0,300.19,303.15,285.15,0.0,0.0,297.3,0.37,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.3,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.3,0.37,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.3,0.37,0.3,0.0,299.14,303.15,285.15,0.0,0.0,297.3,0.37,0.3,0.0,297.41,303.15,305.8,296.76,305.5,305.57,297.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.23,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448800.0,300.2,303.15,285.15,0.0,0.0,297.37,0.37,0.3,0.0,300.24,303.15,285.15,0.0,0.0,297.37,0.37,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.37,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.37,0.37,0.3,0.0,299.15,303.15,285.15,0.0,0.0,297.37,0.37,0.3,0.0,297.48,303.15,305.89,296.78,305.6,305.67,297.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.79,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449100.0,300.21,303.15,285.15,0.0,0.0,297.44,0.37,0.3,0.0,300.26,303.15,285.15,0.0,0.0,297.44,0.37,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.44,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.44,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,297.44,0.37,0.3,0.0,297.54,303.15,305.97,296.79,305.7,305.76,297.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449400.0,300.22,303.15,285.15,0.0,0.0,297.51,0.37,0.3,0.0,300.28,303.15,285.15,0.0,0.0,297.51,0.37,0.3,0.0,299.75,303.15,285.15,0.0,0.0,297.51,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.51,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,297.51,0.37,0.3,0.0,297.6,303.15,306.04,296.81,305.79,305.85,297.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.98,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449700.0,300.22,303.15,285.15,0.0,0.0,297.57,0.37,0.3,0.0,300.3,303.15,285.15,0.0,0.0,297.57,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.57,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.57,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,297.57,0.37,0.3,0.0,297.66,303.15,306.1,296.81,305.87,305.93,298.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.53,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450000.0,300.23,303.15,285.15,0.0,0.0,297.64,0.37,0.3,0.0,300.32,303.15,285.15,0.0,0.0,297.64,0.37,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.64,0.37,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.64,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,297.64,0.37,0.3,0.0,297.72,303.15,306.15,296.81,305.94,306.0,298.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.69,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450300.0,300.24,303.15,285.15,0.0,0.0,297.69,0.38,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.69,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,297.69,0.38,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.69,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,297.69,0.38,0.3,0.0,297.78,303.15,306.18,296.8,306.0,306.05,298.15,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.57,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450600.0,300.25,303.15,285.15,0.0,0.0,297.75,0.38,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.75,0.38,0.3,0.0,299.87,303.15,285.15,0.0,0.0,297.75,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.75,0.38,0.3,0.0,299.22,303.15,285.15,0.0,0.0,297.75,0.38,0.3,0.0,297.83,303.15,306.21,296.78,306.05,306.1,298.21,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.34,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450900.0,300.26,303.15,285.15,0.0,0.0,297.81,0.38,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.81,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,297.81,0.38,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.81,0.38,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.81,0.38,0.3,0.0,297.89,303.15,306.22,296.76,306.09,306.13,298.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.16,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451200.0,300.27,303.15,285.15,0.0,0.0,297.86,0.38,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.86,0.38,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.86,0.38,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.86,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.86,0.38,0.3,0.0,297.94,303.15,306.22,296.72,306.13,306.16,298.34,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.2,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451500.0,300.28,303.15,285.15,0.0,0.0,297.92,0.38,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.92,0.38,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.92,0.38,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.92,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.92,0.38,0.3,0.0,298.0,303.15,306.22,296.69,306.15,306.18,298.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.56,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451800.0,300.29,303.15,285.15,0.0,0.0,297.97,0.38,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.97,0.38,0.3,0.0,299.99,303.15,285.15,0.0,0.0,297.97,0.38,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.97,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.97,0.38,0.3,0.0,298.05,303.15,306.21,296.65,306.17,306.19,298.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.33,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452100.0,300.3,303.15,285.15,0.0,0.0,298.03,0.38,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.03,0.38,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.03,0.38,0.3,0.0,299.74,303.15,285.15,0.0,0.0,298.03,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,298.03,0.38,0.3,0.0,298.11,303.15,306.2,296.6,306.17,306.19,298.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.51,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452400.0,300.3,303.15,285.15,0.0,0.0,298.09,0.38,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.09,0.38,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.09,0.38,0.3,0.0,299.76,303.15,285.15,0.0,0.0,298.09,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,298.09,0.38,0.3,0.0,298.17,303.15,306.19,296.56,306.18,306.19,298.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452700.0,300.31,303.15,285.15,0.0,0.0,298.15,0.37,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.15,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.15,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,298.15,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,298.15,0.37,0.3,0.0,298.23,303.15,306.17,296.51,306.18,306.19,298.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.91,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453000.0,300.32,303.15,285.15,0.0,0.0,298.21,0.37,0.3,0.0,300.49,303.15,285.15,0.0,0.0,298.21,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,298.21,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,298.21,0.37,0.3,0.0,299.32,303.15,285.15,0.0,0.0,298.21,0.37,0.3,0.0,298.29,303.15,306.16,296.47,306.17,306.18,298.7,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.96,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453300.0,300.33,303.15,285.15,0.0,0.0,298.28,0.37,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.28,0.37,0.3,0.0,300.15,303.15,285.15,0.0,0.0,298.28,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,298.28,0.37,0.3,0.0,299.33,303.15,285.15,0.0,0.0,298.28,0.37,0.3,0.0,298.36,303.15,306.15,296.43,306.17,306.17,298.76,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453600.0,300.34,303.15,285.15,0.0,0.0,298.35,0.36,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.35,0.36,0.3,0.0,300.18,303.15,285.15,0.0,0.0,298.35,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,298.35,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.35,0.36,0.3,0.0,298.42,303.15,306.15,296.39,306.16,306.16,298.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.12,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453900.0,300.35,303.15,285.15,0.0,0.0,298.41,0.36,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.41,0.36,0.3,0.0,300.21,303.15,285.15,0.0,0.0,298.41,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,298.41,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.41,0.36,0.3,0.0,298.49,303.15,306.15,296.35,306.16,306.16,298.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.77,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454200.0,300.36,303.15,285.15,0.0,0.0,298.48,0.36,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.48,0.36,0.3,0.0,300.25,303.15,285.15,0.0,0.0,298.48,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,298.48,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.48,0.36,0.3,0.0,298.56,303.15,306.15,296.29,306.16,306.16,298.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.68,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454500.0,300.37,303.15,285.15,0.0,0.0,298.55,0.36,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.55,0.36,0.3,0.0,300.28,303.15,285.15,0.0,0.0,298.55,0.36,0.3,0.0,299.85,303.15,285.15,0.0,0.0,298.55,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.55,0.36,0.3,0.0,298.63,303.15,306.15,296.23,306.15,306.15,299.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.9,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454800.0,300.37,303.15,285.15,0.0,0.0,298.61,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.61,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,298.61,0.36,0.3,0.0,299.86,303.15,285.15,0.0,0.0,298.61,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.61,0.36,0.3,0.0,298.69,303.15,306.15,296.16,306.15,306.15,299.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.67,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455100.0,300.38,303.15,285.15,0.0,0.0,298.68,0.37,0.3,0.0,300.58,303.15,285.15,0.0,0.0,298.68,0.37,0.3,0.0,300.34,303.15,285.15,0.0,0.0,298.68,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,298.68,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.68,0.37,0.3,0.0,298.75,303.15,306.15,296.09,306.15,306.15,299.13,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.32,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455400.0,300.39,303.15,285.15,0.0,0.0,298.74,0.37,0.3,0.0,300.59,303.15,285.15,0.0,0.0,298.74,0.37,0.3,0.0,300.37,303.15,285.15,0.0,0.0,298.74,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,298.74,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.74,0.37,0.3,0.0,298.81,303.15,306.15,296.02,306.15,306.15,299.19,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.17,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455700.0,300.4,303.15,285.15,0.0,0.0,298.8,0.37,0.3,0.0,300.6,303.15,285.15,0.0,0.0,298.8,0.37,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.8,0.37,0.3,0.0,299.91,303.15,285.15,0.0,0.0,298.8,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,298.8,0.37,0.3,0.0,298.87,303.15,306.15,295.95,306.15,306.15,299.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.48,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456000.0,300.41,303.15,285.15,0.0,0.0,298.86,0.37,0.3,0.0,300.61,303.15,285.15,0.0,0.0,298.86,0.37,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.86,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,298.86,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,298.86,0.37,0.3,0.0,298.93,303.15,306.15,295.89,306.15,306.15,299.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.39,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456300.0,300.41,303.15,285.15,0.0,0.0,298.92,0.37,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.92,0.37,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.92,0.37,0.3,0.0,299.95,303.15,285.15,0.0,0.0,298.92,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,298.92,0.37,0.3,0.0,299.0,303.15,306.15,295.84,306.15,306.15,299.38,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.81,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456600.0,300.42,303.15,285.15,0.0,0.0,298.98,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.98,0.36,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.98,0.36,0.3,0.0,299.96,303.15,285.15,0.0,0.0,298.98,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,298.98,0.36,0.3,0.0,299.06,303.15,306.15,295.79,306.15,306.15,299.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.52,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456900.0,300.43,303.15,285.15,0.0,0.0,299.05,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.05,0.36,0.3,0.0,300.53,303.15,285.15,0.0,0.0,299.05,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,299.05,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.05,0.36,0.3,0.0,299.12,303.15,306.15,295.76,306.15,306.15,299.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.19,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457200.0,300.44,303.15,285.15,0.0,0.0,299.12,0.36,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.12,0.36,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.12,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.12,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.12,0.36,0.3,0.0,299.19,303.15,306.15,295.75,306.15,306.15,299.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.58,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457500.0,300.44,303.15,285.15,0.0,0.0,299.18,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.18,0.36,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.18,0.36,0.3,0.0,300.01,303.15,285.15,0.0,0.0,299.18,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.18,0.36,0.3,0.0,299.26,303.15,306.13,295.75,306.15,306.15,299.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.49,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457800.0,300.45,303.15,285.15,0.0,0.0,299.25,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.25,0.36,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.25,0.36,0.3,0.0,300.02,303.15,285.15,0.0,0.0,299.25,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.25,0.36,0.3,0.0,299.32,303.15,306.09,295.75,306.13,306.13,299.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.85,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458100.0,300.46,303.15,285.15,0.0,0.0,299.31,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.31,0.36,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.31,0.36,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.31,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.31,0.36,0.3,0.0,299.38,303.15,306.02,295.77,306.1,306.09,299.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.91,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458400.0,300.46,303.15,285.15,0.0,0.0,299.37,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.37,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.37,0.36,0.3,0.0,300.04,303.15,285.15,0.0,0.0,299.37,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.37,0.36,0.3,0.0,299.45,303.15,305.93,295.78,306.06,306.04,299.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,37.9,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458700.0,300.47,303.15,285.15,0.0,0.0,299.44,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.44,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,299.44,0.36,0.3,0.0,300.04,303.15,285.15,0.0,0.0,299.44,0.36,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.44,0.36,0.3,0.0,299.51,303.15,305.82,295.81,306.0,305.98,299.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,36.95,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459000.0,300.48,303.15,285.15,0.0,0.0,299.5,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.5,0.36,0.3,0.0,300.72,303.15,285.15,0.0,0.0,299.5,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,299.5,0.36,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.5,0.36,0.3,0.0,299.57,303.15,305.71,295.83,305.92,305.9,299.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,36.12,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459300.0,300.48,303.15,285.15,0.0,0.0,299.56,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.56,0.36,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.56,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,299.56,0.36,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.56,0.36,0.3,0.0,299.63,303.15,305.6,295.86,305.84,305.8,299.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,35.39,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459600.0,300.49,303.15,285.15,0.0,0.0,299.63,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.63,0.36,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.63,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,299.63,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.63,0.36,0.3,0.0,299.7,303.15,305.48,295.89,305.74,305.7,300.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,34.74,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459900.0,300.49,303.15,285.15,0.0,0.0,299.69,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.69,0.36,0.3,0.0,300.79,303.15,285.15,0.0,0.0,299.69,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.69,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.69,0.36,0.3,0.0,299.76,303.15,305.38,295.92,305.63,305.59,300.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,34.13,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460200.0,300.49,303.15,285.15,0.0,0.0,299.75,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.75,0.36,0.3,0.0,300.82,303.15,285.15,0.0,0.0,299.75,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.75,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.75,0.36,0.3,0.0,299.82,303.15,305.28,295.95,305.53,305.48,300.15,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,33.49,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460500.0,300.5,303.15,285.15,0.0,0.0,299.81,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.81,0.36,0.3,0.0,300.84,303.15,285.15,0.0,0.0,299.81,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.81,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.81,0.36,0.3,0.0,299.88,303.15,305.2,295.98,305.44,305.39,300.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,32.68,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460800.0,300.5,303.15,285.15,0.0,0.0,299.87,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.87,0.36,0.3,0.0,300.86,303.15,285.15,0.0,0.0,299.87,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.87,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.87,0.36,0.3,0.0,299.94,303.15,305.15,296.0,305.35,305.3,300.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.62,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461100.0,300.5,303.15,285.15,0.0,0.0,299.93,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.93,0.36,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.93,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.93,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.93,0.36,0.3,0.0,300.0,303.15,305.12,296.03,305.28,305.24,300.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.18,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461400.0,300.51,303.15,285.15,0.0,0.0,299.99,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.99,0.36,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.99,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,299.99,0.36,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.99,0.36,0.3,0.0,300.05,303.15,305.1,296.07,305.23,305.19,300.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.4,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461700.0,300.51,303.15,285.15,0.0,0.0,300.04,0.37,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.04,0.37,0.3,0.0,300.92,303.15,285.15,0.0,0.0,300.04,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,300.04,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,300.04,0.37,0.3,0.0,300.1,303.15,305.1,296.12,305.19,305.16,300.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.87,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462000.0,300.51,303.15,285.15,0.0,0.0,300.09,0.37,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.09,0.37,0.3,0.0,300.93,303.15,285.15,0.0,0.0,300.09,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,300.09,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,300.09,0.37,0.3,0.0,300.15,303.15,305.1,296.17,305.17,305.14,300.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.95,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462300.0,300.51,303.15,285.15,0.0,0.0,300.14,0.37,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.14,0.37,0.3,0.0,300.95,303.15,285.15,0.0,0.0,300.14,0.37,0.3,0.0,300.1,303.15,285.15,0.0,0.0,300.14,0.37,0.3,0.0,299.65,303.15,285.15,0.0,0.0,300.14,0.37,0.3,0.0,300.2,303.15,305.11,296.22,305.15,305.13,300.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.81,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462600.0,300.52,303.15,285.15,0.0,0.0,300.19,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.19,0.36,0.3,0.0,300.96,303.15,285.15,0.0,0.0,300.19,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,300.19,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,300.19,0.36,0.3,0.0,300.25,303.15,305.13,296.28,305.14,305.13,300.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.41,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462900.0,300.52,303.15,285.15,0.0,0.0,300.24,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.24,0.36,0.3,0.0,300.97,303.15,285.15,0.0,0.0,300.24,0.36,0.3,0.0,300.11,303.15,285.15,0.0,0.0,300.24,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,300.24,0.36,0.3,0.0,300.3,303.15,305.15,296.34,305.14,305.13,300.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.5,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463200.0,300.52,303.15,285.15,0.0,0.0,300.29,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.29,0.36,0.3,0.0,300.98,303.15,285.15,0.0,0.0,300.29,0.36,0.3,0.0,300.11,303.15,285.15,0.0,0.0,300.29,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,300.29,0.36,0.3,0.0,300.35,303.15,305.16,296.4,305.15,305.14,300.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,28.78,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463500.0,300.52,303.15,285.15,0.0,0.0,300.35,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.35,0.36,0.3,0.0,300.99,303.15,285.15,0.0,0.0,300.35,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,300.35,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,300.35,0.36,0.3,0.0,300.41,303.15,305.17,296.46,305.16,305.15,300.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,29.94,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463800.0,300.52,303.15,285.15,0.0,0.0,300.41,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.41,0.36,0.3,0.0,301.0,303.15,285.15,0.0,0.0,300.41,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,300.41,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,300.41,0.36,0.3,0.0,300.46,303.15,305.18,296.51,305.16,305.16,300.73,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.8,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464100.0,300.52,303.15,285.15,0.0,0.0,300.46,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.46,0.36,0.3,0.0,301.01,303.15,285.15,0.0,0.0,300.46,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,300.46,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,300.46,0.36,0.3,0.0,300.52,303.15,305.17,296.56,305.17,305.17,300.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.28,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464400.0,300.52,303.15,285.15,0.0,0.0,300.52,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.52,0.36,0.3,0.0,301.02,303.15,285.15,0.0,0.0,300.52,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,300.52,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,300.52,0.36,0.3,0.0,300.57,303.15,305.15,296.6,305.16,305.16,300.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.4,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464700.0,300.53,303.15,285.15,0.0,0.0,300.57,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.57,0.36,0.3,0.0,301.03,303.15,285.15,0.0,0.0,300.57,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,300.57,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.57,0.36,0.3,0.0,300.62,303.15,305.13,296.65,305.15,305.15,300.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.33,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465000.0,300.53,303.15,285.15,0.0,0.0,300.62,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.62,0.36,0.3,0.0,301.04,303.15,285.15,0.0,0.0,300.62,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,300.62,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.62,0.36,0.3,0.0,300.67,303.15,305.11,296.71,305.14,305.13,300.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.27,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465300.0,300.53,303.15,285.15,0.0,0.0,300.67,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.67,0.36,0.3,0.0,301.04,303.15,285.15,0.0,0.0,300.67,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,300.67,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.67,0.36,0.3,0.0,300.72,303.15,305.09,296.77,305.12,305.12,300.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.2,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465600.0,300.53,303.15,285.15,0.0,0.0,300.73,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.73,0.36,0.3,0.0,301.05,303.15,285.15,0.0,0.0,300.73,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,300.73,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.73,0.36,0.3,0.01,300.78,303.15,305.06,296.84,305.1,305.1,301.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465900.0,300.52,303.15,285.15,0.0,0.0,300.78,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.78,0.36,0.3,0.0,301.05,303.15,285.15,0.0,0.0,300.78,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,300.78,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.78,0.36,0.3,0.01,300.82,303.15,305.03,296.9,305.08,305.07,301.05,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.83,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466200.0,300.52,303.15,285.15,0.0,0.0,300.83,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.83,0.36,0.3,0.0,301.05,303.15,285.15,0.0,0.0,300.83,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,300.83,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,300.83,0.36,0.3,0.01,300.87,303.15,304.98,296.96,305.05,305.04,301.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.4,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466500.0,300.52,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,301.05,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.01,300.92,303.15,304.92,297.01,305.01,305.0,301.14,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,29.71,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466800.0,300.52,303.15,285.15,0.0,0.0,300.93,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,300.93,0.36,0.3,0.0,301.05,303.15,285.15,0.0,0.0,300.93,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,300.93,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,300.93,0.36,0.3,0.01,300.97,303.15,304.83,297.04,304.95,304.93,301.19,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,28.69,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467100.0,300.52,303.15,285.15,0.0,0.0,300.98,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,300.98,0.36,0.3,0.0,301.05,303.15,285.15,0.0,0.0,300.98,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,300.98,0.36,0.3,0.0,299.73,303.15,285.15,0.0,0.0,300.98,0.36,0.3,0.01,301.02,303.15,304.71,297.05,304.88,304.85,301.23,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.31,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467400.0,300.51,303.15,285.15,0.0,0.0,301.02,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,301.02,0.36,0.3,0.0,301.04,303.15,285.15,0.0,0.0,301.02,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.02,0.36,0.3,0.0,299.73,303.15,285.15,0.0,0.0,301.02,0.36,0.3,0.01,301.07,303.15,304.56,297.04,304.78,304.75,301.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,25.52,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467700.0,300.51,303.15,285.15,0.0,0.0,301.07,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,301.07,0.36,0.3,0.0,301.03,303.15,285.15,0.0,0.0,301.07,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.07,0.36,0.3,0.0,299.73,303.15,285.15,0.0,0.0,301.07,0.36,0.3,0.0,301.11,303.15,304.38,297.0,304.66,304.62,301.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.33,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468000.0,300.5,303.15,285.15,0.0,0.0,301.11,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,301.11,0.36,0.3,0.0,301.02,303.15,285.15,0.0,0.0,301.11,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.11,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.11,0.36,0.3,0.0,301.15,303.15,304.15,296.92,304.51,304.45,301.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.75,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468300.0,300.49,303.15,285.15,0.0,0.0,301.15,0.36,0.3,0.0,300.64,303.15,285.15,0.0,0.0,301.15,0.36,0.3,0.0,301.0,303.15,285.15,0.0,0.0,301.15,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,301.15,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.15,0.36,0.3,0.0,301.2,303.15,303.9,296.83,304.33,304.26,301.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.9,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468600.0,300.49,303.15,285.15,0.0,0.0,301.19,0.36,0.3,0.0,300.64,303.15,285.15,0.0,0.0,301.19,0.36,0.3,0.0,300.99,303.15,285.15,0.0,0.0,301.19,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.19,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.19,0.36,0.3,0.0,301.24,303.15,303.65,296.75,304.13,304.06,301.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.98,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468900.0,300.48,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,300.97,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,301.27,303.15,303.4,296.68,303.93,303.85,301.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.18,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469200.0,300.47,303.15,285.15,0.0,0.0,301.26,0.37,0.3,0.0,300.62,303.15,285.15,0.0,0.0,301.26,0.37,0.3,0.0,300.95,303.15,285.15,0.0,0.0,301.26,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.26,0.37,0.3,0.0,299.71,303.15,285.15,0.0,0.0,301.26,0.37,0.3,0.0,301.3,303.15,303.15,296.61,303.73,303.63,301.51,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.61,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469500.0,300.46,303.15,285.15,0.0,0.0,301.29,0.38,0.3,0.0,300.61,303.15,285.15,0.0,0.0,301.29,0.38,0.3,0.0,300.94,303.15,285.15,0.0,0.0,301.29,0.38,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.29,0.38,0.3,0.0,299.71,303.15,285.15,0.0,0.0,301.29,0.38,0.3,0.0,301.33,303.15,302.9,296.55,303.53,303.42,301.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.37,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469800.0,300.45,303.15,285.15,0.0,0.0,301.32,0.39,0.3,0.0,300.6,303.15,285.15,0.0,0.0,301.32,0.39,0.3,0.0,300.92,303.15,285.15,0.0,0.0,301.32,0.39,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.32,0.39,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.32,0.39,0.3,0.0,301.36,303.15,302.65,296.5,303.33,303.21,301.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.49,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470100.0,300.44,303.15,285.15,0.0,0.0,301.35,0.4,0.3,0.0,300.59,303.15,285.15,0.0,0.0,301.35,0.4,0.3,0.0,300.9,303.15,285.15,0.0,0.0,301.35,0.4,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.35,0.4,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.35,0.4,0.3,0.0,301.39,303.15,302.4,296.45,303.13,303.01,301.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.9,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470400.0,300.43,303.15,285.15,0.0,0.0,301.37,0.4,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.37,0.4,0.3,0.0,300.88,303.15,285.15,0.0,0.0,301.37,0.4,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.37,0.4,0.3,0.0,299.69,303.15,285.15,0.0,0.0,301.37,0.4,0.3,0.0,301.41,303.15,302.15,296.4,302.93,302.8,301.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.54,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470700.0,300.42,303.15,285.15,0.0,0.0,301.39,0.41,0.3,0.0,300.57,303.15,285.15,0.0,0.0,301.39,0.41,0.3,0.0,300.87,303.15,285.15,0.0,0.0,301.39,0.41,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.39,0.41,0.3,0.0,299.69,303.15,285.15,0.0,0.0,301.39,0.41,0.3,0.0,301.43,303.15,301.9,296.35,302.73,302.59,301.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.34,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471000.0,300.41,303.15,285.15,0.0,0.0,301.41,0.41,0.3,0.0,300.56,303.15,285.15,0.0,0.0,301.41,0.41,0.3,0.0,300.85,303.15,285.15,0.0,0.0,301.41,0.41,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.41,0.41,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.41,0.41,0.3,0.0,301.45,303.15,301.65,296.3,302.52,302.37,301.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.28,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471300.0,300.4,303.15,285.15,0.0,0.0,301.43,0.41,0.3,0.0,300.55,303.15,285.15,0.0,0.0,301.43,0.41,0.3,0.0,300.83,303.15,285.15,0.0,0.0,301.43,0.41,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.43,0.41,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.43,0.41,0.3,0.0,301.47,303.15,301.4,296.25,302.31,302.15,301.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471600.0,300.4,303.15,285.15,0.0,0.0,301.45,0.41,0.3,0.0,300.54,303.15,285.15,0.0,0.0,301.45,0.41,0.3,0.0,300.82,303.15,285.15,0.0,0.0,301.45,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.45,0.41,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.45,0.41,0.3,0.0,301.49,303.15,301.15,296.2,302.1,301.93,301.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471900.0,300.39,303.15,285.15,0.0,0.0,301.47,0.41,0.3,0.0,300.53,303.15,285.15,0.0,0.0,301.47,0.41,0.3,0.0,300.8,303.15,285.15,0.0,0.0,301.47,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,301.47,0.41,0.3,0.0,299.67,303.15,285.15,0.0,0.0,301.47,0.41,0.3,0.0,301.51,303.15,300.9,296.16,301.86,301.69,301.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
