time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18522000.0,301.05,303.15,285.15,0.0,0.0,301.62,0.49,0.3,0.0,300.46,303.15,285.15,0.0,0.0,301.62,0.49,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.62,0.49,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.61,0.49,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.61,0.49,0.3,0.0,301.64,303.15,302.15,297.74,301.2,301.28,301.64,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.92,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522300.0,301.08,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,300.48,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,300.43,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,299.96,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,301.64,303.15,302.32,297.8,301.33,301.42,301.63,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.38,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522600.0,301.11,303.15,285.15,0.0,0.0,301.62,0.46,0.3,0.0,300.51,303.15,285.15,0.0,0.0,301.62,0.46,0.3,0.0,300.45,303.15,285.15,0.0,0.0,301.62,0.46,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.62,0.46,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.62,0.46,0.3,0.0,301.64,303.15,302.49,297.87,301.48,301.59,301.63,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522900.0,301.13,303.15,285.15,0.0,0.0,301.62,0.45,0.3,0.0,300.54,303.15,285.15,0.0,0.0,301.62,0.45,0.3,0.0,300.46,303.15,285.15,0.0,0.0,301.62,0.45,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.62,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.62,0.45,0.3,0.0,301.64,303.15,302.67,297.93,301.65,301.79,301.63,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.8,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523200.0,301.16,303.15,285.15,0.0,0.0,301.63,0.43,0.3,0.0,300.56,303.15,285.15,0.0,0.0,301.63,0.43,0.3,0.0,300.48,303.15,285.15,0.0,0.0,301.63,0.43,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.62,0.43,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.62,0.43,0.3,0.0,301.64,303.15,302.85,298.0,301.85,302.0,301.63,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.81,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523500.0,301.18,303.15,285.15,0.0,0.0,301.63,0.41,0.3,0.0,300.59,303.15,285.15,0.0,0.0,301.63,0.41,0.3,0.0,300.49,303.15,285.15,0.0,0.0,301.63,0.41,0.3,0.0,300.19,303.15,285.15,0.0,0.0,301.63,0.41,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.63,0.41,0.3,0.0,301.64,303.15,303.03,298.06,302.07,302.23,301.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.06,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523800.0,301.2,303.15,285.15,0.0,0.0,301.63,0.4,0.3,0.0,300.62,303.15,285.15,0.0,0.0,301.63,0.4,0.3,0.0,300.51,303.15,285.15,0.0,0.0,301.63,0.4,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.63,0.4,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.63,0.4,0.3,0.0,301.64,303.15,303.21,298.13,302.31,302.48,301.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.44,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524100.0,301.22,303.15,285.15,0.0,0.0,301.63,0.39,0.3,0.0,300.64,303.15,285.15,0.0,0.0,301.63,0.39,0.3,0.0,300.52,303.15,285.15,0.0,0.0,301.63,0.39,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.63,0.39,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.63,0.39,0.3,0.0,301.64,303.15,303.39,298.19,302.55,302.72,301.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.88,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524400.0,301.24,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,300.67,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,300.54,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,301.64,303.15,303.56,298.24,302.8,302.97,301.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.73,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524700.0,301.26,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,300.55,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,300.3,303.15,285.15,0.0,0.0,301.63,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.63,0.36,0.3,0.0,301.64,303.15,303.72,298.28,303.06,303.22,301.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.61,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525000.0,301.28,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,300.72,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,300.33,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.01,301.64,303.15,303.87,298.32,303.33,303.47,301.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,16.37,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525300.0,301.3,303.15,285.15,0.0,0.0,301.64,0.38,0.3,0.0,300.75,303.15,285.15,0.0,0.0,301.64,0.38,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.64,0.38,0.3,0.0,300.35,303.15,285.15,0.0,0.0,301.64,0.38,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.64,0.38,0.3,0.01,301.65,303.15,304.02,298.35,303.58,303.7,301.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,20.24,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525600.0,301.31,303.15,285.15,0.0,0.0,301.65,0.39,0.3,0.0,300.78,303.15,285.15,0.0,0.0,301.65,0.39,0.3,0.0,300.6,303.15,285.15,0.0,0.0,301.65,0.39,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.65,0.39,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.65,0.39,0.3,0.01,301.65,303.15,304.15,298.36,303.8,303.9,301.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,23.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525900.0,301.33,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,300.81,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,300.61,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,301.66,303.15,304.27,298.36,303.97,304.06,301.7,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.59,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526200.0,301.35,303.15,285.15,0.0,0.0,301.66,0.37,0.3,0.0,300.84,303.15,285.15,0.0,0.0,301.66,0.37,0.3,0.0,300.62,303.15,285.15,0.0,0.0,301.66,0.37,0.3,0.0,300.41,303.15,285.15,0.0,0.0,301.66,0.37,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.66,0.37,0.3,0.0,301.67,303.15,304.37,298.35,304.08,304.15,301.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.38,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526500.0,301.38,303.15,285.15,0.0,0.0,301.67,0.43,0.3,0.0,300.87,303.15,285.15,0.0,0.0,301.67,0.43,0.3,0.0,300.64,303.15,285.15,0.0,0.0,301.67,0.43,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.67,0.43,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.67,0.43,0.3,0.01,301.68,303.15,304.47,298.33,304.23,304.3,301.74,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,31.93,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526800.0,301.39,303.15,285.15,0.0,0.0,301.7,0.42,0.3,0.0,300.9,303.15,285.15,0.0,0.0,301.7,0.42,0.3,0.0,300.66,303.15,285.15,0.0,0.0,301.7,0.42,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.7,0.42,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.7,0.42,0.3,0.01,301.71,303.15,304.56,298.31,304.42,304.46,301.78,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,43.66,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527100.0,301.4,303.15,285.15,0.0,0.0,301.71,0.36,0.3,0.0,300.95,303.15,285.15,0.0,0.0,301.71,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,301.71,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.71,0.36,0.3,0.0,300.18,303.15,285.15,0.0,0.0,301.71,0.36,0.3,0.0,301.72,303.15,304.64,298.27,304.48,304.52,301.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.02,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527400.0,301.4,303.15,285.15,0.0,0.0,301.74,0.42,0.3,0.0,300.99,303.15,285.15,0.0,0.0,301.74,0.42,0.3,0.0,300.68,303.15,285.15,0.0,0.0,301.74,0.42,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.74,0.42,0.3,0.0,300.19,303.15,285.15,0.0,0.0,301.74,0.42,0.3,0.01,301.75,303.15,304.71,298.23,304.59,304.62,301.84,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,41.64,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527700.0,301.4,303.15,285.15,0.0,0.0,301.75,0.36,0.3,0.0,301.01,303.15,285.15,0.0,0.0,301.75,0.36,0.3,0.0,300.72,303.15,285.15,0.0,0.0,301.75,0.36,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.75,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,301.75,0.36,0.3,0.0,301.77,303.15,304.78,298.19,304.65,304.68,301.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.82,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528000.0,301.41,303.15,285.15,0.0,0.0,301.79,0.46,0.3,0.0,301.01,303.15,285.15,0.0,0.0,301.79,0.46,0.3,0.0,300.75,303.15,285.15,0.0,0.0,301.79,0.46,0.3,0.0,300.43,303.15,285.15,0.0,0.0,301.79,0.46,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.79,0.46,0.3,0.01,301.81,303.15,304.85,298.14,304.75,304.78,301.91,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,51.91,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528300.0,301.42,303.15,285.15,0.0,0.0,301.83,0.36,0.3,0.0,301.03,303.15,285.15,0.0,0.0,301.83,0.36,0.3,0.0,300.76,303.15,285.15,0.0,0.0,301.83,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,301.83,0.36,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.83,0.36,0.3,0.0,301.84,303.15,304.92,298.09,304.82,304.85,301.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,25.08,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528600.0,301.42,303.15,285.15,0.0,0.0,301.84,0.37,0.3,0.0,301.06,303.15,285.15,0.0,0.0,301.84,0.37,0.3,0.0,300.74,303.15,285.15,0.0,0.0,301.84,0.37,0.3,0.0,300.52,303.15,285.15,0.0,0.0,301.84,0.37,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.84,0.37,0.3,0.01,301.86,303.15,304.99,298.04,304.87,304.89,301.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,21.51,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528900.0,301.43,303.15,285.15,0.0,0.0,301.88,0.43,0.3,0.0,301.08,303.15,285.15,0.0,0.0,301.88,0.43,0.3,0.0,300.74,303.15,285.15,0.0,0.0,301.88,0.43,0.3,0.0,300.56,303.15,285.15,0.0,0.0,301.88,0.43,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.88,0.43,0.3,0.01,301.9,303.15,305.07,298.0,304.96,304.98,302.04,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,40.75,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529200.0,301.43,303.15,285.15,0.0,0.0,301.94,0.44,0.3,0.0,301.11,303.15,285.15,0.0,0.0,301.94,0.44,0.3,0.0,300.75,303.15,285.15,0.0,0.0,301.94,0.44,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.94,0.44,0.3,0.0,300.26,303.15,285.15,0.0,0.0,301.94,0.44,0.3,0.01,301.96,303.15,305.15,297.96,305.06,305.08,302.09,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,47.49,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529500.0,301.44,303.15,285.15,0.0,0.0,301.99,0.44,0.3,0.0,301.14,303.15,285.15,0.0,0.0,301.99,0.44,0.3,0.0,300.77,303.15,285.15,0.0,0.0,301.99,0.44,0.3,0.0,300.6,303.15,285.15,0.0,0.0,301.99,0.44,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.99,0.44,0.3,0.01,302.02,303.15,305.24,297.92,305.14,305.16,302.14,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,47.32,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529800.0,301.44,303.15,285.15,0.0,0.0,302.04,0.43,0.3,0.0,301.16,303.15,285.15,0.0,0.0,302.04,0.43,0.3,0.0,300.78,303.15,285.15,0.0,0.0,302.04,0.43,0.3,0.0,300.61,303.15,285.15,0.0,0.0,302.04,0.43,0.3,0.0,300.28,303.15,285.15,0.0,0.0,302.04,0.43,0.3,0.01,302.07,303.15,305.33,297.87,305.23,305.25,302.19,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,46.74,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530100.0,301.45,303.15,285.15,0.0,0.0,302.1,0.43,0.3,0.0,301.19,303.15,285.15,0.0,0.0,302.1,0.43,0.3,0.0,300.79,303.15,285.15,0.0,0.0,302.1,0.43,0.3,0.0,300.63,303.15,285.15,0.0,0.0,302.1,0.43,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.1,0.43,0.3,0.01,302.12,303.15,305.42,297.83,305.32,305.34,302.25,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,45.81,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530400.0,301.45,303.15,285.15,0.0,0.0,302.15,0.43,0.3,0.0,301.21,303.15,285.15,0.0,0.0,302.15,0.43,0.3,0.0,300.8,303.15,285.15,0.0,0.0,302.15,0.43,0.3,0.0,300.64,303.15,285.15,0.0,0.0,302.15,0.43,0.3,0.0,300.3,303.15,285.15,0.0,0.0,302.15,0.43,0.3,0.01,302.17,303.15,305.52,297.78,305.41,305.44,302.31,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,44.55,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530700.0,301.45,303.15,285.15,0.0,0.0,302.2,0.42,0.3,0.0,301.24,303.15,285.15,0.0,0.0,302.2,0.42,0.3,0.0,300.81,303.15,285.15,0.0,0.0,302.2,0.42,0.3,0.0,300.65,303.15,285.15,0.0,0.0,302.2,0.42,0.3,0.0,300.31,303.15,285.15,0.0,0.0,302.2,0.42,0.3,0.01,302.23,303.15,305.62,297.73,305.51,305.53,302.37,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,43.11,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531000.0,301.45,303.15,285.15,0.0,0.0,302.25,0.42,0.3,0.0,301.26,303.15,285.15,0.0,0.0,302.25,0.42,0.3,0.0,300.83,303.15,285.15,0.0,0.0,302.25,0.42,0.3,0.0,300.67,303.15,285.15,0.0,0.0,302.25,0.42,0.3,0.0,300.32,303.15,285.15,0.0,0.0,302.25,0.42,0.3,0.01,302.28,303.15,305.71,297.68,305.6,305.62,302.43,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,41.73,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531300.0,301.45,303.15,285.15,0.0,0.0,302.3,0.41,0.3,0.0,301.29,303.15,285.15,0.0,0.0,302.3,0.41,0.3,0.0,300.84,303.15,285.15,0.0,0.0,302.3,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,302.3,0.41,0.3,0.0,300.33,303.15,285.15,0.0,0.0,302.3,0.41,0.3,0.01,302.33,303.15,305.8,297.63,305.69,305.71,302.49,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,40.43,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531600.0,301.45,303.15,285.15,0.0,0.0,302.36,0.41,0.3,0.0,301.31,303.15,285.15,0.0,0.0,302.36,0.41,0.3,0.0,300.85,303.15,285.15,0.0,0.0,302.36,0.41,0.3,0.0,300.69,303.15,285.15,0.0,0.0,302.36,0.41,0.3,0.0,300.34,303.15,285.15,0.0,0.0,302.36,0.41,0.3,0.01,302.39,303.15,305.89,297.58,305.77,305.8,302.55,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,39.08,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531900.0,301.45,303.15,285.15,0.0,0.0,302.41,0.41,0.3,0.0,301.34,303.15,285.15,0.0,0.0,302.41,0.41,0.3,0.0,300.86,303.15,285.15,0.0,0.0,302.41,0.41,0.3,0.0,300.7,303.15,285.15,0.0,0.0,302.41,0.41,0.3,0.0,300.35,303.15,285.15,0.0,0.0,302.41,0.41,0.3,0.01,302.44,303.15,305.97,297.53,305.85,305.88,302.61,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,37.67,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532200.0,301.45,303.15,285.15,0.0,0.0,302.46,0.4,0.3,0.0,301.36,303.15,285.15,0.0,0.0,302.46,0.4,0.3,0.0,300.87,303.15,285.15,0.0,0.0,302.46,0.4,0.3,0.0,300.72,303.15,285.15,0.0,0.0,302.46,0.4,0.3,0.0,300.35,303.15,285.15,0.0,0.0,302.46,0.4,0.3,0.01,302.49,303.15,306.04,297.49,305.93,305.95,302.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,36.17,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532500.0,301.45,303.15,285.15,0.0,0.0,302.51,0.4,0.3,0.0,301.38,303.15,285.15,0.0,0.0,302.51,0.4,0.3,0.0,300.88,303.15,285.15,0.0,0.0,302.51,0.4,0.3,0.0,300.73,303.15,285.15,0.0,0.0,302.51,0.4,0.3,0.0,300.36,303.15,285.15,0.0,0.0,302.51,0.4,0.3,0.01,302.54,303.15,306.1,297.46,306.0,306.02,302.73,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,34.63,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532800.0,301.46,303.15,285.15,0.0,0.0,302.56,0.39,0.3,0.0,301.4,303.15,285.15,0.0,0.0,302.56,0.39,0.3,0.0,300.89,303.15,285.15,0.0,0.0,302.56,0.39,0.3,0.0,300.74,303.15,285.15,0.0,0.0,302.56,0.39,0.3,0.0,300.37,303.15,285.15,0.0,0.0,302.56,0.39,0.3,0.01,302.59,303.15,306.15,297.43,306.06,306.08,302.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,33.01,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533100.0,301.46,303.15,285.15,0.0,0.0,302.61,0.39,0.3,0.0,301.43,303.15,285.15,0.0,0.0,302.61,0.39,0.3,0.0,300.9,303.15,285.15,0.0,0.0,302.61,0.39,0.3,0.0,300.75,303.15,285.15,0.0,0.0,302.61,0.39,0.3,0.0,300.38,303.15,285.15,0.0,0.0,302.61,0.39,0.3,0.01,302.64,303.15,306.18,297.41,306.1,306.12,302.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,31.36,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533400.0,301.46,303.15,285.15,0.0,0.0,302.66,0.38,0.3,0.0,301.45,303.15,285.15,0.0,0.0,302.66,0.38,0.3,0.0,300.91,303.15,285.15,0.0,0.0,302.66,0.38,0.3,0.0,300.76,303.15,285.15,0.0,0.0,302.66,0.38,0.3,0.0,300.39,303.15,285.15,0.0,0.0,302.66,0.38,0.3,0.01,302.69,303.15,306.21,297.39,306.14,306.16,302.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,29.68,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533700.0,301.47,303.15,285.15,0.0,0.0,302.7,0.37,0.3,0.0,301.47,303.15,285.15,0.0,0.0,302.7,0.37,0.3,0.0,300.93,303.15,285.15,0.0,0.0,302.7,0.37,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.7,0.37,0.3,0.0,300.4,303.15,285.15,0.0,0.0,302.7,0.37,0.3,0.01,302.74,303.15,306.22,297.38,306.17,306.19,302.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,28.02,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534000.0,301.47,303.15,285.15,0.0,0.0,302.75,0.37,0.3,0.0,301.49,303.15,285.15,0.0,0.0,302.75,0.37,0.3,0.0,300.94,303.15,285.15,0.0,0.0,302.75,0.37,0.3,0.0,300.78,303.15,285.15,0.0,0.0,302.75,0.37,0.3,0.0,300.41,303.15,285.15,0.0,0.0,302.75,0.37,0.3,0.01,302.78,303.15,306.22,297.38,306.19,306.2,302.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,26.41,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534300.0,301.48,303.15,285.15,0.0,0.0,302.79,0.36,0.3,0.0,301.51,303.15,285.15,0.0,0.0,302.79,0.36,0.3,0.0,300.95,303.15,285.15,0.0,0.0,302.79,0.36,0.3,0.0,300.79,303.15,285.15,0.0,0.0,302.79,0.36,0.3,0.0,300.42,303.15,285.15,0.0,0.0,302.79,0.36,0.3,0.01,302.83,303.15,306.22,297.38,306.2,306.21,303.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.85,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534600.0,301.49,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,301.53,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,300.97,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,300.8,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,302.87,303.15,306.21,297.39,306.21,306.21,303.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.37,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534900.0,301.49,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,301.55,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,300.99,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,300.81,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,302.91,303.15,306.2,297.4,306.2,306.21,303.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,21.99,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535200.0,301.5,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,301.57,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,301.01,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,300.82,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,300.45,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,302.95,303.15,306.19,297.4,306.2,306.2,303.16,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.7,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535500.0,301.5,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,301.59,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,301.03,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,300.83,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,300.46,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,302.99,303.15,306.17,297.41,306.19,306.19,303.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,19.51,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535800.0,301.51,303.15,285.15,0.0,0.0,302.99,0.36,0.3,0.0,301.61,303.15,285.15,0.0,0.0,302.99,0.36,0.3,0.0,301.05,303.15,285.15,0.0,0.0,302.99,0.36,0.3,0.0,300.84,303.15,285.15,0.0,0.0,302.99,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,302.99,0.36,0.3,0.0,303.03,303.15,306.16,297.42,306.18,306.18,303.23,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.43,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536100.0,301.52,303.15,285.15,0.0,0.0,303.02,0.36,0.3,0.0,301.63,303.15,285.15,0.0,0.0,303.02,0.36,0.3,0.0,301.07,303.15,285.15,0.0,0.0,303.02,0.36,0.3,0.0,300.85,303.15,285.15,0.0,0.0,303.02,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,303.02,0.36,0.3,0.0,303.06,303.15,306.15,297.43,306.18,306.17,303.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.46,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536400.0,301.52,303.15,285.15,0.0,0.0,303.06,0.37,0.3,0.0,301.65,303.15,285.15,0.0,0.0,303.06,0.37,0.3,0.0,301.1,303.15,285.15,0.0,0.0,303.06,0.37,0.3,0.0,300.86,303.15,285.15,0.0,0.0,303.06,0.37,0.3,0.0,300.49,303.15,285.15,0.0,0.0,303.06,0.37,0.3,0.0,303.1,303.15,306.15,297.43,306.17,306.17,303.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.59,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536700.0,301.53,303.15,285.15,0.0,0.0,303.09,0.37,0.3,0.0,301.67,303.15,285.15,0.0,0.0,303.09,0.37,0.3,0.0,301.12,303.15,285.15,0.0,0.0,303.09,0.37,0.3,0.0,300.87,303.15,285.15,0.0,0.0,303.09,0.37,0.3,0.0,300.5,303.15,285.15,0.0,0.0,303.09,0.37,0.3,0.0,303.13,303.15,306.15,297.43,306.16,306.16,303.33,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.83,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537000.0,301.54,303.15,285.15,0.0,0.0,303.12,0.37,0.3,0.0,301.69,303.15,285.15,0.0,0.0,303.12,0.37,0.3,0.0,301.15,303.15,285.15,0.0,0.0,303.12,0.37,0.3,0.0,300.88,303.15,285.15,0.0,0.0,303.12,0.37,0.3,0.0,300.51,303.15,285.15,0.0,0.0,303.12,0.37,0.3,0.0,303.16,303.15,306.15,297.43,306.16,306.16,303.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.13,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537300.0,301.55,303.15,285.15,0.0,0.0,303.15,0.38,0.3,0.0,301.71,303.15,285.15,0.0,0.0,303.15,0.38,0.3,0.0,301.17,303.15,285.15,0.0,0.0,303.15,0.38,0.3,0.0,300.89,303.15,285.15,0.0,0.0,303.15,0.38,0.3,0.0,300.53,303.15,285.15,0.0,0.0,303.15,0.38,0.3,0.0,303.19,303.15,306.15,297.43,306.16,306.15,303.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.46,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537600.0,301.55,303.15,285.15,0.0,0.0,303.18,0.38,0.3,0.0,301.72,303.15,285.15,0.0,0.0,303.18,0.38,0.3,0.0,301.2,303.15,285.15,0.0,0.0,303.18,0.38,0.3,0.0,300.9,303.15,285.15,0.0,0.0,303.18,0.38,0.3,0.0,300.54,303.15,285.15,0.0,0.0,303.18,0.38,0.3,0.0,303.22,303.15,306.15,297.43,306.16,306.15,303.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.73,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537900.0,301.56,303.15,285.15,0.0,0.0,303.21,0.39,0.3,0.0,301.74,303.15,285.15,0.0,0.0,303.21,0.39,0.3,0.0,301.23,303.15,285.15,0.0,0.0,303.21,0.39,0.3,0.0,300.9,303.15,285.15,0.0,0.0,303.21,0.39,0.3,0.0,300.55,303.15,285.15,0.0,0.0,303.21,0.39,0.3,0.0,303.25,303.15,306.15,297.43,306.15,306.15,303.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.9,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538200.0,301.57,303.15,285.15,0.0,0.0,303.23,0.4,0.3,0.0,301.76,303.15,285.15,0.0,0.0,303.23,0.4,0.3,0.0,301.26,303.15,285.15,0.0,0.0,303.23,0.4,0.3,0.0,300.91,303.15,285.15,0.0,0.0,303.23,0.4,0.3,0.0,300.56,303.15,285.15,0.0,0.0,303.23,0.4,0.3,0.0,303.27,303.15,306.15,297.43,306.15,306.15,303.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.97,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538500.0,301.58,303.15,285.15,0.0,0.0,303.26,0.41,0.3,0.0,301.78,303.15,285.15,0.0,0.0,303.26,0.41,0.3,0.0,301.29,303.15,285.15,0.0,0.0,303.26,0.41,0.3,0.0,300.92,303.15,285.15,0.0,0.0,303.26,0.41,0.3,0.0,300.57,303.15,285.15,0.0,0.0,303.26,0.41,0.3,0.0,303.3,303.15,306.15,297.43,306.15,306.15,303.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.95,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538800.0,301.58,303.15,285.15,0.0,0.0,303.28,0.41,0.3,0.0,301.79,303.15,285.15,0.0,0.0,303.28,0.41,0.3,0.0,301.32,303.15,285.15,0.0,0.0,303.28,0.41,0.3,0.0,300.93,303.15,285.15,0.0,0.0,303.28,0.41,0.3,0.0,300.58,303.15,285.15,0.0,0.0,303.28,0.41,0.3,0.0,303.32,303.15,306.15,297.43,306.15,306.15,303.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.91,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539100.0,301.59,303.15,285.15,0.0,0.0,303.3,0.43,0.3,0.0,301.81,303.15,285.15,0.0,0.0,303.3,0.43,0.3,0.0,301.35,303.15,285.15,0.0,0.0,303.3,0.43,0.3,0.0,300.94,303.15,285.15,0.0,0.0,303.3,0.43,0.3,0.0,300.6,303.15,285.15,0.0,0.0,303.3,0.43,0.3,0.0,303.34,303.15,306.15,297.43,306.15,306.15,303.54,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,8.92,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539400.0,301.6,303.15,285.15,0.0,0.0,303.32,0.44,0.3,0.0,301.82,303.15,285.15,0.0,0.0,303.32,0.44,0.3,0.0,301.38,303.15,285.15,0.0,0.0,303.32,0.44,0.3,0.0,300.95,303.15,285.15,0.0,0.0,303.32,0.44,0.3,0.0,300.61,303.15,285.15,0.0,0.0,303.32,0.44,0.3,0.0,303.36,303.15,306.15,297.43,306.15,306.15,303.56,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,8.04,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539700.0,301.61,303.15,285.15,0.0,0.0,303.33,0.45,0.3,0.0,301.84,303.15,285.15,0.0,0.0,303.33,0.45,0.3,0.0,301.41,303.15,285.15,0.0,0.0,303.33,0.45,0.3,0.0,300.96,303.15,285.15,0.0,0.0,303.33,0.45,0.3,0.0,300.62,303.15,285.15,0.0,0.0,303.33,0.45,0.3,0.0,303.37,303.15,306.15,297.43,306.15,306.15,303.58,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,7.31,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540000.0,301.62,303.15,285.15,0.0,0.0,303.35,0.46,0.3,0.0,301.85,303.15,285.15,0.0,0.0,303.35,0.46,0.3,0.0,301.44,303.15,285.15,0.0,0.0,303.35,0.46,0.3,0.0,300.97,303.15,285.15,0.0,0.0,303.35,0.46,0.3,0.0,300.63,303.15,285.15,0.0,0.0,303.35,0.46,0.3,0.0,303.39,303.15,306.15,297.43,306.15,306.15,303.59,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.78,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540300.0,301.62,303.15,285.15,0.0,0.0,303.36,0.45,0.3,0.0,301.86,303.15,285.15,0.0,0.0,303.36,0.45,0.3,0.0,301.47,303.15,285.15,0.0,0.0,303.36,0.45,0.3,0.0,300.98,303.15,285.15,0.0,0.0,303.36,0.45,0.3,0.0,300.64,303.15,285.15,0.0,0.0,303.36,0.45,0.3,0.0,303.4,303.15,306.17,297.43,306.15,306.15,303.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.78,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540600.0,301.63,303.15,285.15,0.0,0.0,303.38,0.43,0.3,0.0,301.88,303.15,285.15,0.0,0.0,303.38,0.43,0.3,0.0,301.51,303.15,285.15,0.0,0.0,303.38,0.43,0.3,0.0,300.99,303.15,285.15,0.0,0.0,303.38,0.43,0.3,0.0,300.66,303.15,285.15,0.0,0.0,303.38,0.43,0.3,0.0,303.42,303.15,306.21,297.46,306.16,306.16,303.63,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,7.76,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540900.0,301.64,303.15,285.15,0.0,0.0,303.4,0.41,0.3,0.0,301.89,303.15,285.15,0.0,0.0,303.4,0.41,0.3,0.0,301.54,303.15,285.15,0.0,0.0,303.4,0.41,0.3,0.0,301.01,303.15,285.15,0.0,0.0,303.4,0.41,0.3,0.0,300.67,303.15,285.15,0.0,0.0,303.4,0.41,0.3,0.0,303.44,303.15,306.28,297.49,306.18,306.18,303.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.8,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541200.0,301.65,303.15,285.15,0.0,0.0,303.43,0.38,0.3,0.0,301.9,303.15,285.15,0.0,0.0,303.43,0.38,0.3,0.0,301.57,303.15,285.15,0.0,0.0,303.43,0.38,0.3,0.0,301.03,303.15,285.15,0.0,0.0,303.43,0.38,0.3,0.0,300.68,303.15,285.15,0.0,0.0,303.43,0.38,0.3,0.0,303.47,303.15,306.37,297.53,306.22,306.23,303.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.95,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541500.0,301.66,303.15,285.15,0.0,0.0,303.46,0.36,0.3,0.0,301.91,303.15,285.15,0.0,0.0,303.46,0.36,0.3,0.0,301.6,303.15,285.15,0.0,0.0,303.46,0.36,0.3,0.0,301.06,303.15,285.15,0.0,0.0,303.46,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,303.46,0.36,0.3,0.0,303.5,303.15,306.48,297.57,306.28,306.31,303.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.16,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541800.0,301.67,303.15,285.15,0.0,0.0,303.5,0.37,0.3,0.0,301.92,303.15,285.15,0.0,0.0,303.5,0.37,0.3,0.0,301.64,303.15,285.15,0.0,0.0,303.5,0.37,0.3,0.0,301.09,303.15,285.15,0.0,0.0,303.5,0.37,0.3,0.0,300.71,303.15,285.15,0.0,0.0,303.5,0.37,0.3,0.01,303.54,303.15,306.59,297.62,306.38,306.41,303.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,22.28,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542100.0,301.68,303.15,285.15,0.0,0.0,303.54,0.4,0.3,0.0,301.94,303.15,285.15,0.0,0.0,303.54,0.4,0.3,0.0,301.67,303.15,285.15,0.0,0.0,303.54,0.4,0.3,0.0,301.12,303.15,285.15,0.0,0.0,303.54,0.4,0.3,0.0,300.73,303.15,285.15,0.0,0.0,303.54,0.4,0.3,0.01,303.58,303.15,306.7,297.67,306.5,306.53,303.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,28.21,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542400.0,301.69,303.15,285.15,0.0,0.0,303.59,0.41,0.3,0.0,301.95,303.15,285.15,0.0,0.0,303.59,0.41,0.3,0.0,301.7,303.15,285.15,0.0,0.0,303.59,0.41,0.3,0.0,301.15,303.15,285.15,0.0,0.0,303.59,0.41,0.3,0.0,300.74,303.15,285.15,0.0,0.0,303.59,0.41,0.3,0.01,303.62,303.15,306.82,297.71,306.63,306.67,303.74,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,35.09,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542700.0,301.7,303.15,285.15,0.0,0.0,303.64,0.43,0.3,0.0,301.96,303.15,285.15,0.0,0.0,303.64,0.43,0.3,0.0,301.74,303.15,285.15,0.0,0.0,303.64,0.43,0.3,0.0,301.18,303.15,285.15,0.0,0.0,303.64,0.43,0.3,0.0,300.76,303.15,285.15,0.0,0.0,303.64,0.43,0.3,0.01,303.67,303.15,306.92,297.76,306.77,306.8,303.77,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,42.06,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543000.0,301.71,303.15,285.15,0.0,0.0,303.68,0.44,0.3,0.0,301.97,303.15,285.15,0.0,0.0,303.68,0.44,0.3,0.0,301.77,303.15,285.15,0.0,0.0,303.68,0.44,0.3,0.0,301.2,303.15,285.15,0.0,0.0,303.68,0.44,0.3,0.0,300.77,303.15,285.15,0.0,0.0,303.68,0.44,0.3,0.01,303.71,303.15,307.02,297.79,306.89,306.92,303.81,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,47.83,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543300.0,301.72,303.15,285.15,0.0,0.0,303.73,0.44,0.3,0.0,301.98,303.15,285.15,0.0,0.0,303.73,0.44,0.3,0.0,301.8,303.15,285.15,0.0,0.0,303.73,0.44,0.3,0.0,301.23,303.15,285.15,0.0,0.0,303.73,0.44,0.3,0.0,300.79,303.15,285.15,0.0,0.0,303.73,0.44,0.3,0.01,303.75,303.15,307.1,297.82,307.0,307.02,303.85,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,51.63,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543600.0,301.73,303.15,285.15,0.0,0.0,303.78,0.45,0.3,0.0,301.99,303.15,285.15,0.0,0.0,303.78,0.45,0.3,0.0,301.84,303.15,285.15,0.0,0.0,303.78,0.45,0.3,0.0,301.25,303.15,285.15,0.0,0.0,303.78,0.45,0.3,0.0,300.8,303.15,285.15,0.0,0.0,303.78,0.45,0.3,0.01,303.8,303.15,307.15,297.83,307.08,307.1,303.9,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,52.91,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543900.0,301.74,303.15,285.15,0.0,0.0,303.83,0.44,0.3,0.0,302.0,303.15,285.15,0.0,0.0,303.83,0.44,0.3,0.0,301.87,303.15,285.15,0.0,0.0,303.83,0.44,0.3,0.0,301.26,303.15,285.15,0.0,0.0,303.83,0.44,0.3,0.0,300.81,303.15,285.15,0.0,0.0,303.83,0.44,0.3,0.01,303.85,303.15,307.19,297.84,307.14,307.15,303.96,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,52.15,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544200.0,301.75,303.15,285.15,0.0,0.0,303.88,0.44,0.3,0.0,302.01,303.15,285.15,0.0,0.0,303.88,0.44,0.3,0.0,301.9,303.15,285.15,0.0,0.0,303.88,0.44,0.3,0.0,301.28,303.15,285.15,0.0,0.0,303.88,0.44,0.3,0.0,300.83,303.15,285.15,0.0,0.0,303.88,0.44,0.3,0.01,303.9,303.15,307.23,297.85,307.19,307.2,304.02,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,50.67,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544500.0,301.76,303.15,285.15,0.0,0.0,303.93,0.44,0.3,0.0,302.01,303.15,285.15,0.0,0.0,303.93,0.44,0.3,0.0,301.93,303.15,285.15,0.0,0.0,303.93,0.44,0.3,0.0,301.29,303.15,285.15,0.0,0.0,303.93,0.44,0.3,0.0,300.84,303.15,285.15,0.0,0.0,303.93,0.44,0.3,0.01,303.95,303.15,307.27,297.86,307.23,307.24,304.09,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,48.69,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544800.0,301.77,303.15,285.15,0.0,0.0,303.99,0.43,0.3,0.0,302.02,303.15,285.15,0.0,0.0,303.99,0.43,0.3,0.0,301.96,303.15,285.15,0.0,0.0,303.99,0.43,0.3,0.0,301.3,303.15,285.15,0.0,0.0,303.99,0.43,0.3,0.0,300.85,303.15,285.15,0.0,0.0,303.99,0.43,0.3,0.01,304.01,303.15,307.3,297.87,307.26,307.27,304.15,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,46.28,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545100.0,301.77,303.15,285.15,0.0,0.0,304.04,0.43,0.3,0.0,302.02,303.15,285.15,0.0,0.0,304.04,0.43,0.3,0.0,301.99,303.15,285.15,0.0,0.0,304.04,0.43,0.3,0.0,301.31,303.15,285.15,0.0,0.0,304.04,0.43,0.3,0.0,300.86,303.15,285.15,0.0,0.0,304.04,0.43,0.3,0.01,304.07,303.15,307.32,297.87,307.29,307.3,304.22,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,43.56,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545400.0,301.78,303.15,285.15,0.0,0.0,304.1,0.42,0.3,0.0,302.03,303.15,285.15,0.0,0.0,304.1,0.42,0.3,0.0,302.02,303.15,285.15,0.0,0.0,304.1,0.42,0.3,0.0,301.32,303.15,285.15,0.0,0.0,304.1,0.42,0.3,0.0,300.87,303.15,285.15,0.0,0.0,304.1,0.42,0.3,0.01,304.13,303.15,307.34,297.88,307.31,307.32,304.28,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,40.64,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545700.0,301.78,303.15,285.15,0.0,0.0,304.15,0.42,0.3,0.0,302.03,303.15,285.15,0.0,0.0,304.15,0.42,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.15,0.42,0.3,0.0,301.32,303.15,285.15,0.0,0.0,304.15,0.42,0.3,0.0,300.88,303.15,285.15,0.0,0.0,304.15,0.42,0.3,0.01,304.18,303.15,307.34,297.88,307.33,307.33,304.35,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,37.63,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546000.0,301.79,303.15,285.15,0.0,0.0,304.21,0.41,0.3,0.0,302.03,303.15,285.15,0.0,0.0,304.21,0.41,0.3,0.0,302.07,303.15,285.15,0.0,0.0,304.21,0.41,0.3,0.0,301.33,303.15,285.15,0.0,0.0,304.21,0.41,0.3,0.0,300.89,303.15,285.15,0.0,0.0,304.21,0.41,0.3,0.01,304.24,303.15,307.34,297.88,307.33,307.34,304.41,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,34.64,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
