time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18546300.0,301.8,303.15,285.15,0.0,0.0,304.26,0.4,0.3,0.0,302.03,303.15,285.15,0.0,0.0,304.26,0.4,0.3,0.0,302.1,303.15,285.15,0.0,0.0,304.26,0.4,0.3,0.0,301.34,303.15,285.15,0.0,0.0,304.26,0.4,0.3,0.0,300.9,303.15,285.15,0.0,0.0,304.26,0.4,0.3,0.01,304.29,303.15,307.31,297.88,307.33,307.33,304.47,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,31.78,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546600.0,301.8,303.15,285.15,0.0,0.0,304.31,0.4,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.31,0.4,0.3,0.0,302.12,303.15,285.15,0.0,0.0,304.31,0.4,0.3,0.0,301.34,303.15,285.15,0.0,0.0,304.31,0.4,0.3,0.0,300.91,303.15,285.15,0.0,0.0,304.31,0.4,0.3,0.01,304.34,303.15,307.28,297.87,307.31,307.31,304.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,29.1,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546900.0,301.8,303.15,285.15,0.0,0.0,304.36,0.4,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.36,0.4,0.3,0.0,302.15,303.15,285.15,0.0,0.0,304.36,0.4,0.3,0.0,301.35,303.15,285.15,0.0,0.0,304.36,0.4,0.3,0.0,300.91,303.15,285.15,0.0,0.0,304.36,0.4,0.3,0.01,304.4,303.15,307.22,297.85,307.28,307.27,304.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,26.65,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547200.0,301.81,303.15,285.15,0.0,0.0,304.41,0.39,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.41,0.39,0.3,0.0,302.17,303.15,285.15,0.0,0.0,304.41,0.39,0.3,0.0,301.36,303.15,285.15,0.0,0.0,304.41,0.39,0.3,0.0,300.92,303.15,285.15,0.0,0.0,304.41,0.39,0.3,0.01,304.44,303.15,307.15,297.83,307.23,307.22,304.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,24.44,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547500.0,301.81,303.15,285.15,0.0,0.0,304.46,0.39,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.46,0.39,0.3,0.0,302.19,303.15,285.15,0.0,0.0,304.46,0.39,0.3,0.0,301.36,303.15,285.15,0.0,0.0,304.46,0.39,0.3,0.0,300.93,303.15,285.15,0.0,0.0,304.46,0.39,0.3,0.01,304.49,303.15,307.07,297.82,307.18,307.16,304.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,22.67,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547800.0,301.82,303.15,285.15,0.0,0.0,304.51,0.39,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.51,0.39,0.3,0.0,302.21,303.15,285.15,0.0,0.0,304.51,0.39,0.3,0.0,301.37,303.15,285.15,0.0,0.0,304.51,0.39,0.3,0.0,300.94,303.15,285.15,0.0,0.0,304.51,0.39,0.3,0.01,304.54,303.15,306.98,297.82,307.11,307.09,304.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,21.54,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548100.0,301.82,303.15,285.15,0.0,0.0,304.56,0.39,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.56,0.39,0.3,0.0,302.23,303.15,285.15,0.0,0.0,304.56,0.39,0.3,0.0,301.37,303.15,285.15,0.0,0.0,304.56,0.39,0.3,0.0,300.95,303.15,285.15,0.0,0.0,304.56,0.39,0.3,0.01,304.59,303.15,306.9,297.85,307.03,307.01,304.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,20.88,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548400.0,301.82,303.15,285.15,0.0,0.0,304.61,0.4,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.61,0.4,0.3,0.0,302.24,303.15,285.15,0.0,0.0,304.61,0.4,0.3,0.0,301.38,303.15,285.15,0.0,0.0,304.61,0.4,0.3,0.0,300.95,303.15,285.15,0.0,0.0,304.61,0.4,0.3,0.01,304.64,303.15,306.82,297.88,306.95,306.92,304.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,20.5,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548700.0,301.83,303.15,285.15,0.0,0.0,304.66,0.4,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.66,0.4,0.3,0.0,302.26,303.15,285.15,0.0,0.0,304.66,0.4,0.3,0.0,301.38,303.15,285.15,0.0,0.0,304.66,0.4,0.3,0.0,300.96,303.15,285.15,0.0,0.0,304.66,0.4,0.3,0.01,304.69,303.15,306.73,297.93,306.86,306.84,304.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,20.26,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549000.0,301.83,303.15,285.15,0.0,0.0,304.71,0.41,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.71,0.41,0.3,0.0,302.27,303.15,285.15,0.0,0.0,304.71,0.41,0.3,0.0,301.39,303.15,285.15,0.0,0.0,304.71,0.41,0.3,0.0,300.97,303.15,285.15,0.0,0.0,304.71,0.41,0.3,0.01,304.74,303.15,306.65,297.98,306.78,306.75,304.89,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,20.01,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549300.0,301.83,303.15,285.15,0.0,0.0,304.76,0.41,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.76,0.41,0.3,0.0,302.29,303.15,285.15,0.0,0.0,304.76,0.41,0.3,0.0,301.39,303.15,285.15,0.0,0.0,304.76,0.41,0.3,0.0,300.98,303.15,285.15,0.0,0.0,304.76,0.41,0.3,0.01,304.79,303.15,306.57,298.03,306.69,306.66,304.92,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,19.63,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549600.0,301.83,303.15,285.15,0.0,0.0,304.81,0.42,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.81,0.42,0.3,0.0,302.3,303.15,285.15,0.0,0.0,304.81,0.42,0.3,0.0,301.4,303.15,285.15,0.0,0.0,304.81,0.42,0.3,0.0,300.98,303.15,285.15,0.0,0.0,304.81,0.42,0.3,0.01,304.84,303.15,306.48,298.09,306.6,306.57,304.96,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,19.05,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549900.0,301.83,303.15,285.15,0.0,0.0,304.85,0.42,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.85,0.42,0.3,0.0,302.31,303.15,285.15,0.0,0.0,304.85,0.42,0.3,0.0,301.4,303.15,285.15,0.0,0.0,304.85,0.42,0.3,0.0,300.99,303.15,285.15,0.0,0.0,304.85,0.42,0.3,0.01,304.88,303.15,306.4,298.14,306.51,306.49,305.0,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,18.19,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550200.0,301.84,303.15,285.15,0.0,0.0,304.9,0.42,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.9,0.42,0.3,0.0,302.32,303.15,285.15,0.0,0.0,304.9,0.42,0.3,0.0,301.4,303.15,285.15,0.0,0.0,304.9,0.42,0.3,0.0,300.99,303.15,285.15,0.0,0.0,304.9,0.42,0.3,0.01,304.92,303.15,306.32,298.18,306.42,306.4,305.03,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,17.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550500.0,301.84,303.15,285.15,0.0,0.0,304.94,0.42,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.94,0.42,0.3,0.0,302.33,303.15,285.15,0.0,0.0,304.94,0.42,0.3,0.0,301.41,303.15,285.15,0.0,0.0,304.94,0.42,0.3,0.0,301.0,303.15,285.15,0.0,0.0,304.94,0.42,0.3,0.01,304.96,303.15,306.23,298.21,306.34,306.31,305.06,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,15.69,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550800.0,301.84,303.15,285.15,0.0,0.0,304.98,0.42,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.98,0.42,0.3,0.0,302.34,303.15,285.15,0.0,0.0,304.98,0.42,0.3,0.0,301.41,303.15,285.15,0.0,0.0,304.98,0.42,0.3,0.0,301.01,303.15,285.15,0.0,0.0,304.98,0.42,0.3,0.01,305.0,303.15,306.15,298.23,306.25,306.23,305.09,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,14.05,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551100.0,301.84,303.15,285.15,0.0,0.0,305.01,0.4,0.3,0.0,302.04,303.15,285.15,0.0,0.0,305.01,0.4,0.3,0.0,302.34,303.15,285.15,0.0,0.0,305.01,0.4,0.3,0.0,301.41,303.15,285.15,0.0,0.0,305.01,0.4,0.3,0.0,301.01,303.15,285.15,0.0,0.0,305.01,0.4,0.3,0.01,305.03,303.15,306.07,298.23,306.18,306.15,305.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,10.81,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551400.0,301.83,303.15,285.15,0.0,0.0,305.03,0.37,0.3,0.0,302.04,303.15,285.15,0.0,0.0,305.03,0.37,0.3,0.0,302.35,303.15,285.15,0.0,0.0,305.03,0.37,0.3,0.0,301.4,303.15,285.15,0.0,0.0,305.03,0.37,0.3,0.0,301.01,303.15,285.15,0.0,0.0,305.03,0.37,0.3,0.0,305.05,303.15,305.98,298.21,306.12,306.1,305.14,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.45,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551700.0,301.83,303.15,285.15,0.0,0.0,305.05,0.39,0.3,0.0,302.03,303.15,285.15,0.0,0.0,305.05,0.39,0.3,0.0,302.37,303.15,285.15,0.0,0.0,305.05,0.39,0.3,0.0,301.38,303.15,285.15,0.0,0.0,305.05,0.39,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.05,0.39,0.3,0.01,305.07,303.15,305.9,298.18,306.06,306.03,305.16,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,6.07,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552000.0,301.83,303.15,285.15,0.0,0.0,305.09,0.44,0.3,0.0,302.03,303.15,285.15,0.0,0.0,305.09,0.44,0.3,0.0,302.38,303.15,285.15,0.0,0.0,305.09,0.44,0.3,0.0,301.34,303.15,285.15,0.0,0.0,305.09,0.44,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.09,0.44,0.3,0.01,305.11,303.15,305.82,298.14,305.93,305.91,305.19,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,10.46,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552300.0,301.83,303.15,285.15,0.0,0.0,305.11,0.38,0.3,0.0,302.05,303.15,285.15,0.0,0.0,305.11,0.38,0.3,0.0,302.38,303.15,285.15,0.0,0.0,305.11,0.38,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.11,0.38,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.11,0.38,0.3,0.0,305.13,303.15,305.73,298.09,305.87,305.84,305.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,3.55,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552600.0,301.83,303.15,285.15,0.0,0.0,305.13,0.43,0.3,0.0,302.06,303.15,285.15,0.0,0.0,305.13,0.43,0.3,0.0,302.36,303.15,285.15,0.0,0.0,305.13,0.43,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.13,0.43,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.13,0.43,0.3,0.01,305.15,303.15,305.65,298.05,305.78,305.76,305.22,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.1,50.0,5.35,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552900.0,301.83,303.15,285.15,0.0,0.0,305.15,0.38,0.3,0.0,302.06,303.15,285.15,0.0,0.0,305.15,0.38,0.3,0.0,302.36,303.15,285.15,0.0,0.0,305.15,0.38,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.15,0.38,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.15,0.38,0.3,0.0,305.17,303.15,305.57,298.0,305.71,305.69,305.24,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,2.2,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553200.0,301.85,303.15,285.15,0.0,0.0,305.17,0.43,0.3,0.0,302.03,303.15,285.15,0.0,0.0,305.17,0.43,0.3,0.0,302.35,303.15,285.15,0.0,0.0,305.17,0.43,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.17,0.43,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.17,0.43,0.3,0.01,305.19,303.15,305.48,297.96,305.62,305.6,305.25,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,2.92,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553500.0,301.85,303.15,285.15,0.0,0.0,305.19,0.39,0.3,0.0,302.02,303.15,285.15,0.0,0.0,305.19,0.39,0.3,0.0,302.35,303.15,285.15,0.0,0.0,305.19,0.39,0.3,0.0,301.34,303.15,285.15,0.0,0.0,305.19,0.39,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.19,0.39,0.3,0.01,305.21,303.15,305.4,297.94,305.52,305.5,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,1.79,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553800.0,301.83,303.15,285.15,0.0,0.0,305.21,0.38,0.3,0.0,302.01,303.15,285.15,0.0,0.0,305.21,0.38,0.3,0.0,302.34,303.15,285.15,0.0,0.0,305.21,0.38,0.3,0.0,301.36,303.15,285.15,0.0,0.0,305.21,0.38,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.21,0.38,0.3,0.0,305.22,303.15,305.32,297.92,305.47,305.44,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.38,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554100.0,301.81,303.15,285.15,0.0,0.0,305.22,0.37,0.3,0.0,302.0,303.15,285.15,0.0,0.0,305.22,0.37,0.3,0.0,302.33,303.15,285.15,0.0,0.0,305.22,0.37,0.3,0.0,301.38,303.15,285.15,0.0,0.0,305.22,0.37,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.22,0.37,0.3,0.01,305.23,303.15,305.23,297.93,305.4,305.37,305.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554400.0,301.8,303.15,285.15,0.0,0.0,305.23,0.39,0.3,0.0,301.99,303.15,285.15,0.0,0.0,305.23,0.39,0.3,0.0,302.32,303.15,285.15,0.0,0.0,305.23,0.39,0.3,0.0,301.38,303.15,285.15,0.0,0.0,305.23,0.39,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.23,0.39,0.3,0.01,305.24,303.15,305.15,297.96,305.31,305.28,305.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554700.0,301.8,303.15,285.15,0.0,0.0,305.24,0.39,0.3,0.0,301.99,303.15,285.15,0.0,0.0,305.24,0.39,0.3,0.0,302.3,303.15,285.15,0.0,0.0,305.24,0.39,0.3,0.0,301.38,303.15,285.15,0.0,0.0,305.24,0.39,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.24,0.39,0.3,0.01,305.25,303.15,305.04,297.99,305.21,305.18,305.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555000.0,301.79,303.15,285.15,0.0,0.0,305.25,0.37,0.3,0.0,301.98,303.15,285.15,0.0,0.0,305.25,0.37,0.3,0.0,302.29,303.15,285.15,0.0,0.0,305.25,0.37,0.3,0.0,301.37,303.15,285.15,0.0,0.0,305.25,0.37,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.25,0.37,0.3,0.01,305.26,303.15,304.87,298.02,305.1,305.06,305.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555300.0,301.78,303.15,285.15,0.0,0.0,305.26,0.36,0.3,0.0,301.97,303.15,285.15,0.0,0.0,305.26,0.36,0.3,0.0,302.27,303.15,285.15,0.0,0.0,305.26,0.36,0.3,0.0,301.35,303.15,285.15,0.0,0.0,305.26,0.36,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.26,0.36,0.3,0.0,305.27,303.15,304.65,298.03,304.96,304.91,305.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555600.0,301.77,303.15,285.15,0.0,0.0,305.27,0.37,0.3,0.0,301.96,303.15,285.15,0.0,0.0,305.27,0.37,0.3,0.0,302.25,303.15,285.15,0.0,0.0,305.27,0.37,0.3,0.0,301.34,303.15,285.15,0.0,0.0,305.27,0.37,0.3,0.0,301.01,303.15,285.15,0.0,0.0,305.27,0.37,0.3,0.0,305.27,303.15,304.4,298.03,304.81,304.76,305.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555900.0,301.76,303.15,285.15,0.0,0.0,305.27,0.41,0.3,0.0,301.95,303.15,285.15,0.0,0.0,305.27,0.41,0.3,0.0,302.23,303.15,285.15,0.0,0.0,305.27,0.41,0.3,0.0,301.31,303.15,285.15,0.0,0.0,305.27,0.41,0.3,0.0,301.01,303.15,285.15,0.0,0.0,305.27,0.41,0.3,0.0,305.28,303.15,304.12,298.01,304.67,304.6,305.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556200.0,301.75,303.15,285.15,0.0,0.0,305.27,0.46,0.3,0.0,301.94,303.15,285.15,0.0,0.0,305.27,0.46,0.3,0.0,302.21,303.15,285.15,0.0,0.0,305.27,0.46,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.27,0.46,0.3,0.0,301.0,303.15,285.15,0.0,0.0,305.27,0.46,0.3,0.0,305.28,303.15,303.82,297.99,304.55,304.46,305.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556500.0,301.74,303.15,285.15,0.0,0.0,305.27,0.52,0.3,0.0,301.93,303.15,285.15,0.0,0.0,305.27,0.52,0.3,0.0,302.19,303.15,285.15,0.0,0.0,305.27,0.52,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.27,0.52,0.3,0.0,301.0,303.15,285.15,0.0,0.0,305.27,0.52,0.3,0.0,305.28,303.15,303.51,297.95,304.45,304.35,305.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556800.0,301.73,303.15,285.15,0.0,0.0,305.27,0.65,0.3,0.0,301.92,303.15,285.15,0.0,0.0,305.27,0.65,0.3,0.0,302.17,303.15,285.15,0.0,0.0,305.27,0.65,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.27,0.65,0.3,0.0,300.99,303.15,285.15,0.0,0.0,305.27,0.65,0.3,0.0,305.28,303.15,303.2,297.91,304.38,304.28,305.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557100.0,301.72,303.15,285.15,0.0,0.0,305.27,0.9,0.3,0.0,301.9,303.15,285.15,0.0,0.0,305.27,0.9,0.3,0.0,302.15,303.15,285.15,0.0,0.0,305.27,0.9,0.3,0.0,301.24,303.15,285.15,0.0,0.0,305.27,0.9,0.3,0.0,300.99,303.15,285.15,0.0,0.0,305.27,0.9,0.3,0.0,305.28,303.15,302.9,297.87,304.35,304.24,305.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.39,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557400.0,301.71,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,302.62,297.82,304.35,304.23,305.28,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.74,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557700.0,301.7,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,302.37,297.78,304.35,304.23,305.28,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.56,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558000.0,301.69,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,302.15,297.74,304.35,304.23,305.28,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.38,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558300.0,301.68,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,301.96,297.71,304.35,304.23,305.28,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.2,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558600.0,301.68,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,301.78,297.67,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.02,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558900.0,301.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,301.61,297.64,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.84,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559200.0,301.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,301.45,297.6,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.66,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559500.0,301.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,301.29,297.56,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.48,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559800.0,301.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,301.13,297.52,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.3,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560100.0,301.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,300.98,297.48,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230.12,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560400.0,301.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,300.82,297.44,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.94,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560700.0,301.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,300.66,297.4,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.76,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561000.0,301.62,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,300.5,297.35,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.58,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561300.0,301.62,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,300.33,297.31,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.4,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561600.0,301.61,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,300.15,297.27,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.22,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561900.0,301.6,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,299.95,297.22,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337.04,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562200.0,301.6,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,299.72,297.17,304.35,304.23,305.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.86,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562500.0,301.59,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,299.47,297.12,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.68,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562800.0,301.58,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,299.19,297.06,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.5,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563100.0,301.58,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,298.91,296.99,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.32,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563400.0,301.57,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,298.63,296.92,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563700.0,301.56,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,298.34,296.84,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564000.0,301.56,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,298.06,296.76,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564300.0,301.55,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.8,296.67,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564600.0,301.54,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.55,296.58,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564900.0,301.54,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.34,296.49,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565200.0,301.53,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.15,296.41,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565500.0,301.52,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.03,296.36,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565800.0,301.52,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.01,296.37,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566100.0,301.51,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.06,296.43,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566400.0,301.5,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.17,296.53,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566700.0,301.5,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.31,296.66,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567000.0,301.5,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.49,296.81,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567300.0,301.49,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.67,296.96,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567600.0,301.49,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.85,297.1,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567900.0,301.49,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,298.0,297.23,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568200.0,301.48,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,298.11,297.33,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568500.0,301.48,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,298.17,297.38,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568800.0,301.48,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,298.15,297.39,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569100.0,301.47,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,298.06,297.35,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569400.0,301.47,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.92,297.27,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569700.0,301.46,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.75,297.17,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570000.0,301.46,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.54,297.05,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570300.0,301.45,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.32,296.91,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570600.0,301.45,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.09,296.77,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
