time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18595800.0,301.09,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,295.52,295.17,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,301.09,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,295.61,295.2,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,301.09,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,295.71,295.23,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,301.1,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,295.81,295.26,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,301.1,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,295.91,295.31,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,301.11,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,296.03,295.36,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,296.15,295.42,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,301.15,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,296.28,295.5,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.17,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,296.41,295.58,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,296.56,295.67,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.23,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,296.71,295.77,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.26,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,296.86,295.87,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.29,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.02,295.98,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.32,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.2,296.1,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.36,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.37,296.22,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.4,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.56,296.35,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.43,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.75,296.48,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.47,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,297.95,296.61,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.5,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.28,303.15,298.15,296.74,304.35,304.23,305.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.82,288.31,301.19,304.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.3,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,300.37,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,300.34,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,299.98,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,298.37,296.88,298.37,300.25,293.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,64625.35,0.0,13465.76,1.0,284.5,292.03,300.49,303.92,293.15,293.15,283.15,6669.38,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.06,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10990.83,0.0,325.78,2275.33,0.0,1945.23,0.56,1.0,0.0,3.0,1.0,0.0
18601800.0,299.66,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.08,291.15,298.62,297.03,298.61,299.61,293.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,82487.77,0.0,13465.76,1.0,284.55,291.37,300.17,304.4,293.15,293.15,283.15,13166.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.9,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13395.04,0.0,903.25,2275.33,0.0,2685.94,0.79,1.0,0.0,3.0,1.0,0.0
18602100.0,299.41,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.66,292.63,291.15,298.88,297.19,298.88,299.35,292.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,94256.12,0.0,13465.76,1.0,284.49,290.96,300.25,305.12,293.15,293.15,283.15,19036.94,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.49,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15212.76,0.0,1570.08,2275.33,0.0,3061.11,0.95,1.0,0.0,3.0,1.0,0.0
18602400.0,299.32,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,299.15,297.35,299.15,299.24,292.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,98646.76,0.0,13465.76,1.0,284.48,290.9,300.37,305.52,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15938.48,0.0,1835.04,2275.33,0.0,3199.98,1.0,1.0,0.0,3.0,1.0,0.0
18602700.0,299.31,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.71,1.0,1.0,2.66,292.71,291.15,299.43,297.51,299.43,299.21,292.71,1.0,1.0,0.35,1.0,0.65,0.35,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,99906.24,0.0,13465.76,1.0,284.5,291.0,300.51,305.73,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16184.59,0.0,1835.04,2275.33,0.0,3186.89,1.0,1.0,0.0,3.0,1.0,0.0
18603000.0,299.33,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,299.71,297.66,299.71,299.22,292.84,1.0,1.0,0.26,1.0,0.74,0.26,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,101115.27,0.0,13465.76,1.0,284.51,291.09,300.66,305.95,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16433.86,0.0,1835.04,2275.33,0.0,3164.52,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,299.36,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,292.93,291.15,299.99,297.8,299.99,299.22,292.93,1.0,1.0,0.17,1.0,0.83,0.17,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,102786.67,0.0,13465.76,1.0,284.45,291.15,300.81,306.21,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16841.73,0.0,1835.04,2275.33,0.0,3153.01,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,299.35,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,292.81,1.0,1.0,2.66,292.81,291.15,300.26,297.93,300.26,299.21,292.81,1.0,1.0,0.08,1.0,0.92,0.08,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,107961.99,0.0,13465.76,1.0,283.91,290.94,300.94,306.64,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17924.84,0.0,1835.04,2275.33,0.0,3219.97,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,299.33,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.66,292.59,291.15,300.52,298.04,300.52,299.17,292.59,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,114601.01,0.0,13465.76,1.0,283.14,290.62,301.06,307.17,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19744.95,0.0,1835.04,2275.33,0.0,3303.27,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,299.29,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,300.75,298.12,300.75,299.12,292.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,119680.96,0.0,13465.76,1.0,282.57,290.35,301.13,307.51,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21003.02,0.0,1835.04,2275.33,0.0,3365.03,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,299.26,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,292.33,1.0,1.0,2.66,292.33,291.15,300.97,298.18,300.97,299.09,292.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122805.34,0.0,13465.76,1.0,282.21,290.2,301.18,307.74,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22481.49,0.0,1835.04,2275.33,0.0,3401.6,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,299.27,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,301.15,298.21,301.15,299.08,292.37,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122880.96,0.0,13465.76,1.0,282.24,290.23,301.21,307.77,293.15,293.15,279.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22501.69,0.0,1835.04,2275.33,0.0,3398.59,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,299.28,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,301.32,298.21,301.32,299.08,292.4,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122882.42,0.0,13465.76,1.0,282.24,290.24,301.21,307.78,293.15,293.15,278.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22507.31,0.0,1835.04,2275.33,0.0,3398.45,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,299.3,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.66,292.41,291.15,301.48,298.21,301.48,299.09,292.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122865.87,0.0,13465.76,1.0,282.24,290.24,301.21,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22506.64,0.0,1835.04,2275.33,0.0,3399.85,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,299.32,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,301.65,298.2,301.65,299.09,292.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122829.59,0.0,13465.76,1.0,282.24,290.23,301.2,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22500.88,0.0,1835.04,2275.33,0.0,3403.17,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,299.34,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.43,1.0,1.0,2.66,292.43,291.15,301.82,298.19,301.82,299.1,292.43,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122776.49,0.0,13465.76,1.0,282.22,290.21,301.19,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22490.69,0.0,1835.04,2275.33,0.0,3408.15,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,299.36,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,301.98,298.17,301.98,299.11,292.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122709.52,0.0,13465.76,1.0,282.21,290.19,301.17,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22476.77,0.0,1835.04,2275.33,0.0,3414.49,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,299.38,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,302.15,298.14,302.15,299.12,292.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122631.94,0.0,13465.76,1.0,282.19,290.17,301.15,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22459.89,0.0,1835.04,2275.33,0.0,3421.9,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,299.39,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.66,292.41,291.15,302.32,298.12,302.32,299.13,292.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122546.91,0.0,13465.76,1.0,282.17,290.14,301.12,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22440.82,0.0,1835.04,2275.33,0.0,3430.05,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,299.41,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,302.48,298.09,302.48,299.14,292.4,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122457.95,0.0,13465.76,1.0,282.15,290.12,301.09,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22420.38,0.0,1835.04,2275.33,0.0,3438.62,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,299.42,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.39,1.0,1.0,2.66,292.39,291.15,302.65,298.06,302.65,299.15,292.39,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122368.47,0.0,13465.76,1.0,282.13,290.09,301.06,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22399.4,0.0,1835.04,2275.33,0.0,3447.24,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,299.44,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,302.82,298.04,302.82,299.15,292.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122282.31,0.0,13465.76,1.0,282.1,290.06,301.04,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22378.78,0.0,1835.04,2275.33,0.0,3455.57,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,299.45,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,302.98,298.01,302.98,299.16,292.37,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122203.02,0.0,13465.76,1.0,282.08,290.03,301.01,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22359.31,0.0,1835.04,2275.33,0.0,3463.15,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,299.47,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,303.15,297.99,303.15,299.17,292.37,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122134.98,0.0,13465.76,1.0,282.06,290.01,300.99,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22342.02,0.0,1835.04,2275.33,0.0,3469.65,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,299.48,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.36,1.0,1.0,2.66,292.36,291.15,303.32,297.97,303.32,299.18,292.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122061.1,0.0,13465.76,1.0,282.04,289.99,300.97,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22325.37,0.0,1835.04,2275.33,0.0,3476.6,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,299.48,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.35,291.15,303.48,297.94,303.48,299.18,292.35,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,121976.77,0.0,13465.77,1.0,282.02,289.96,300.94,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22306.68,0.0,1835.04,2275.33,0.0,3484.69,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,299.49,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,303.65,297.91,303.65,299.19,292.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,121890.7,0.0,13465.77,1.0,282.0,289.93,300.91,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22286.91,0.0,1835.04,2275.33,0.0,3493.04,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,299.49,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.33,1.0,1.0,2.66,292.33,291.15,303.82,297.89,303.82,299.19,292.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,121808.73,0.0,13465.78,1.0,281.98,289.91,300.89,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22267.36,0.0,1835.04,2275.33,0.0,3500.96,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,299.5,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.33,1.0,1.0,2.66,292.33,291.15,303.98,297.86,303.98,299.19,292.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,121737.42,0.0,13465.81,1.0,281.96,289.88,300.86,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22249.53,0.0,1835.04,2275.33,0.0,3507.84,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,299.5,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,304.15,297.84,304.15,299.19,292.32,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.65,410.0,121683.48,0.0,13465.86,1.0,281.95,289.86,300.85,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22234.92,0.0,1835.04,2275.33,0.0,3513.06,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,299.5,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.33,1.0,1.0,2.66,292.33,291.15,304.32,297.83,304.32,299.2,292.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,121652.92,0.0,13465.89,1.0,281.93,289.85,300.83,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22224.86,0.0,1835.04,2275.33,0.0,3515.76,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,299.5,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,304.48,297.83,304.48,299.2,292.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,121653.33,0.0,13465.91,1.0,281.93,289.85,300.83,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22221.43,0.0,1835.04,2275.33,0.0,3515.61,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,299.51,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,304.65,297.84,304.65,299.2,292.37,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,121691.34,0.0,13466.03,1.0,281.94,289.85,300.84,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22225.81,0.0,1835.04,2275.33,0.0,3511.49,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,299.51,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,304.82,297.86,304.82,299.21,292.4,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,121775.22,0.0,13466.13,1.0,281.95,289.87,300.86,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22240.12,0.0,1835.04,2275.33,0.0,3503.01,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,299.52,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.46,1.0,1.0,2.66,292.46,291.15,304.98,297.9,304.98,299.22,292.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,121911.1,0.0,13466.17,1.0,281.98,289.91,300.9,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22265.8,0.0,1835.04,2275.33,0.0,3489.1,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,299.53,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.53,1.0,1.0,2.66,292.53,291.15,305.15,297.96,305.15,299.24,292.53,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,122107.59,0.0,13466.19,1.0,282.02,289.97,300.95,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22305.1,0.0,1835.04,2275.33,0.0,3469.31,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,299.55,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,305.31,298.02,305.31,299.25,292.61,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,122302.3,0.0,13466.19,1.0,282.07,290.03,301.02,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22352.05,0.0,1835.04,2275.33,0.0,3449.34,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,299.56,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,299.41,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,292.68,291.15,305.44,298.08,305.44,299.27,292.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,122465.62,0.0,13466.17,1.0,282.12,290.09,301.08,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22394.67,0.0,1835.04,2275.33,0.0,3432.74,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,299.57,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,292.74,1.0,1.0,2.66,292.74,291.15,305.56,298.13,305.56,299.29,292.74,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,122606.35,0.0,13466.12,1.0,282.16,290.14,301.12,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22431.93,0.0,1835.04,2275.33,0.0,3418.59,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,299.58,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,292.79,291.15,305.67,298.17,305.67,299.3,292.79,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,122723.91,0.0,13466.0,1.0,282.2,290.18,301.17,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22463.64,0.0,1835.04,2275.33,0.0,3406.65,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,299.59,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,305.76,298.2,305.76,299.31,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,122819.41,0.0,13465.89,1.0,282.22,290.21,301.2,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22490.1,0.0,1835.04,2275.33,0.0,3397.13,1.0,1.0,0.0,3.0,1.0,0.0
18613800.0,299.59,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,305.84,298.23,305.84,299.33,292.87,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.65,410.0,122892.48,0.0,13465.88,1.0,282.25,290.24,301.23,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22510.98,0.0,1835.04,2275.33,0.0,3389.79,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,299.59,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,292.9,291.15,305.91,298.25,305.91,299.33,292.9,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,122942.02,0.0,13465.82,1.0,282.26,290.26,301.25,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22526.3,0.0,1835.04,2275.33,0.0,3384.72,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,299.59,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,292.91,291.15,305.96,298.26,305.96,299.34,292.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122968.4,0.0,13465.78,1.0,282.27,290.27,301.26,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22535.94,0.0,1835.04,2275.33,0.0,3381.92,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,299.59,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,292.93,291.15,306.02,298.26,306.02,299.35,292.93,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122971.58,0.0,13465.77,1.0,282.28,290.28,301.26,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22540.06,0.0,1835.04,2275.33,0.0,3381.59,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,299.59,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,292.93,291.15,306.06,298.26,306.06,299.35,292.93,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122950.7,0.0,13465.77,1.0,282.28,290.28,301.26,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22538.31,0.0,1835.04,2275.33,0.0,3383.58,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,299.58,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,292.92,291.15,306.11,298.25,306.11,299.35,292.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122905.14,0.0,13465.76,1.0,282.27,290.26,301.25,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22530.65,0.0,1835.04,2275.33,0.0,3387.99,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,299.57,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,292.91,291.15,306.15,298.23,306.15,299.35,292.91,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122834.18,0.0,13465.76,1.0,282.25,290.25,301.23,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22516.98,0.0,1835.04,2275.33,0.0,3394.86,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,299.55,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,306.18,298.19,306.18,299.35,292.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122708.98,0.0,13465.76,1.0,282.23,290.21,301.2,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22494.09,0.0,1835.04,2275.33,0.0,3407.09,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,299.53,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,306.2,298.14,306.2,299.34,292.83,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122528.76,0.0,13465.77,1.0,282.19,290.16,301.15,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22457.68,0.0,1835.04,2275.33,0.0,3424.99,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,299.51,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,292.77,1.0,1.0,2.66,292.77,291.15,306.2,298.08,306.2,299.33,292.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122307.51,0.0,13465.78,1.0,282.14,290.1,301.08,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22410.06,0.0,1835.04,2275.33,0.0,3446.94,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,299.48,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,292.69,291.15,306.19,298.0,306.19,299.31,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,122057.73,0.0,13465.8,1.0,282.08,290.02,301.0,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22354.12,0.0,1835.04,2275.33,0.0,3471.8,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,299.44,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,306.17,297.91,306.17,299.29,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,121790.34,0.0,13465.83,1.0,282.01,289.94,300.92,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.81,0.0,1835.04,2275.33,0.0,3498.58,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,299.41,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,306.15,297.83,306.15,299.27,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.65,410.0,121560.42,0.0,13465.85,1.0,281.94,289.85,300.83,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22231.43,0.0,1835.04,2275.33,0.0,3526.23,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,299.38,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,292.43,1.0,1.0,2.66,292.43,291.15,306.13,297.74,306.13,299.25,292.43,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,121342.46,0.0,13465.95,1.0,281.88,289.77,300.74,307.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22172.03,0.0,1835.04,2275.33,0.0,3553.85,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,299.34,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,299.59,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,306.11,297.65,306.11,299.23,292.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,121139.66,0.0,13465.99,1.0,281.81,289.7,300.66,307.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22115.06,0.0,1835.04,2275.33,0.0,3580.01,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,299.31,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.27,291.15,306.1,297.58,306.1,299.21,292.27,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,120961.58,0.0,13465.97,1.0,281.75,289.63,300.58,307.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22062.85,0.0,1835.04,2275.33,0.0,3603.36,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,299.28,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,306.1,297.51,306.1,299.19,292.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,120820.24,0.0,13466.09,1.0,281.7,289.57,300.52,306.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22018.18,0.0,1835.04,2275.33,0.0,3623.03,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,299.25,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,306.12,297.46,306.12,299.17,292.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,120724.45,0.0,13466.19,1.0,281.66,289.52,300.46,306.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21983.19,0.0,1835.04,2275.33,0.0,3637.69,1.0,1.0,0.0,3.0,1.0,0.0
