time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18619200.0,299.22,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.12,1.0,1.0,2.66,292.12,291.15,306.15,297.43,306.15,299.16,292.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,120686.24,0.0,13466.24,1.0,281.64,289.49,300.43,306.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21960.62,0.0,1835.04,2275.33,0.0,3646.55,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,299.2,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.12,1.0,1.0,2.66,292.12,291.15,306.2,297.43,306.2,299.15,292.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,120767.14,0.0,13466.25,1.0,281.64,289.49,300.43,306.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.25,0.0,1835.04,2275.33,0.0,3641.62,1.0,1.0,0.0,3.0,1.0,0.0
18619800.0,299.19,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,306.28,297.48,306.28,299.14,292.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,120964.55,0.0,13466.24,1.0,281.67,289.54,300.47,306.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21986.66,0.0,1835.04,2275.33,0.0,3622.82,1.0,1.0,0.0,3.0,1.0,0.0
18620100.0,299.19,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.26,1.0,1.0,2.66,292.26,291.15,306.38,297.56,306.38,299.15,292.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,121248.55,0.0,13466.23,1.0,281.73,289.62,300.55,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22040.66,0.0,1835.04,2275.33,0.0,3593.58,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,299.2,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,306.48,297.67,306.48,299.17,292.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,121594.32,0.0,13466.22,1.0,281.81,289.72,300.66,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22114.79,0.0,1835.04,2275.33,0.0,3556.82,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,299.22,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,306.6,297.8,306.6,299.19,292.51,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,121980.1,0.0,13466.21,1.0,281.91,289.84,300.79,307.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22203.34,0.0,1835.04,2275.33,0.0,3515.37,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,299.24,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.66,291.15,306.71,297.93,306.71,299.22,292.66,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,122380.97,0.0,13466.19,1.0,282.02,289.98,300.92,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22300.36,0.0,1835.04,2275.33,0.0,3471.89,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,299.26,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,292.81,1.0,1.0,2.66,292.81,291.15,306.82,298.07,306.82,299.25,292.81,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,122773.77,0.0,13466.18,1.0,282.13,290.11,301.06,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22399.81,0.0,1835.04,2275.33,0.0,3429.2,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,299.28,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,306.93,298.2,306.93,299.28,292.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,123133.52,0.0,13466.16,1.0,282.23,290.24,301.19,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22495.33,0.0,1835.04,2275.33,0.0,3390.05,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,299.31,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,293.07,291.15,307.02,298.31,307.02,299.31,293.07,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,123435.35,0.0,13466.15,1.0,282.32,290.35,301.31,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22580.51,0.0,1835.04,2275.33,0.0,3357.29,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,299.33,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,307.09,298.4,307.09,299.34,293.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,123654.92,0.0,13466.15,1.0,282.39,290.44,301.4,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22648.61,0.0,1835.04,2275.33,0.0,3333.7,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,299.34,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,307.13,298.45,307.13,299.36,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,123767.23,0.0,13466.15,1.0,282.44,290.49,301.45,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22692.54,0.0,1835.04,2275.33,0.0,3321.84,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,299.34,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.84,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,307.15,298.46,307.15,299.37,293.24,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,123747.8,0.0,13466.15,1.0,282.45,290.51,301.46,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22705.74,0.0,1835.04,2275.33,0.0,3324.66,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,299.36,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,293.2,291.15,307.15,298.42,307.15,299.39,293.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,123609.1,0.0,13466.16,1.0,282.43,290.48,301.42,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22684.74,0.0,1835.04,2275.33,0.0,3342.1,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,299.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,293.13,291.15,307.15,298.34,307.15,299.4,293.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,123386.37,0.0,13466.17,1.0,282.38,290.41,301.35,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22635.37,0.0,1835.04,2275.33,0.0,3370.86,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,299.33,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,307.15,298.23,307.15,299.39,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,123097.17,0.0,13466.19,1.0,282.3,290.32,301.24,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22563.78,0.0,1835.04,2275.33,0.0,3408.74,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,299.3,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,292.9,291.15,307.15,298.09,307.15,299.37,292.89,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,122760.38,0.0,13466.21,1.0,282.21,290.2,301.1,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22475.64,0.0,1835.04,2275.33,0.0,3453.22,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,299.27,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,307.15,297.95,307.15,299.35,292.75,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,122394.9,0.0,13466.23,1.0,282.1,290.07,300.96,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22376.7,0.0,1835.04,2275.33,0.0,3501.77,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,299.23,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,307.15,297.79,307.15,299.32,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,122020.81,0.0,13466.24,1.0,281.99,289.93,300.8,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22272.7,0.0,1835.04,2275.33,0.0,3551.83,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,299.2,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.45,1.0,1.0,2.66,292.45,291.15,307.15,297.64,307.15,299.29,292.45,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,121657.8,0.0,13466.26,1.0,281.88,289.8,300.65,307.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22169.32,0.0,1835.04,2275.33,0.0,3600.71,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,299.16,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,307.15,297.49,307.15,299.27,292.31,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,121327.09,0.0,13466.28,1.0,281.77,289.67,300.5,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22072.12,0.0,1835.04,2275.33,0.0,3645.65,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,299.12,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.66,292.18,291.15,307.15,297.37,307.15,299.24,292.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,121048.73,0.0,13466.29,1.0,281.67,289.55,300.37,306.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21986.37,0.0,1835.04,2275.33,0.0,3683.57,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,299.09,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.08,1.0,1.0,2.66,292.08,291.15,307.15,297.27,307.15,299.22,292.08,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,120844.51,0.0,13466.31,1.0,281.6,289.46,300.27,306.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21917.81,0.0,1835.04,2275.33,0.0,3711.85,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,299.06,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.66,292.02,291.15,307.15,297.2,307.15,299.2,292.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,120735.21,0.0,13466.32,1.0,281.54,289.4,300.21,306.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21871.92,0.0,1835.04,2275.33,0.0,3727.66,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,299.04,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.99,1.0,1.0,2.66,291.99,291.15,307.15,297.19,307.15,299.19,291.99,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,120740.58,0.0,13466.32,1.0,281.52,289.38,300.19,306.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21854.24,0.0,1835.04,2275.33,0.0,3728.22,1.0,1.0,0.0,3.0,1.0,0.0
18626700.0,299.03,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.66,292.02,291.15,307.15,297.22,307.15,299.18,292.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,120857.88,0.0,13466.33,1.0,281.54,289.4,300.21,306.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21867.75,0.0,1835.04,2275.33,0.0,3713.36,1.0,1.0,0.0,3.0,1.0,0.0
18627000.0,299.03,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.08,1.0,1.0,2.66,292.08,291.15,307.15,297.29,307.15,299.19,292.08,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,121061.83,0.0,13466.33,1.0,281.59,289.46,300.28,306.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21908.21,0.0,1835.04,2275.33,0.0,3686.58,1.0,1.0,0.0,3.0,1.0,0.0
18627300.0,299.04,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.66,292.18,291.15,307.15,297.39,307.15,299.2,292.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,121332.95,0.0,13466.34,1.0,281.66,289.55,300.38,306.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21970.9,0.0,1835.04,2275.33,0.0,3650.68,1.0,1.0,0.0,3.0,1.0,0.0
18627600.0,299.05,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.66,292.3,291.15,307.15,297.52,307.15,299.22,292.3,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,121652.13,0.0,13466.35,1.0,281.75,289.66,300.51,306.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22050.7,0.0,1835.04,2275.33,0.0,3608.1,1.0,1.0,0.0,3.0,1.0,0.0
18627900.0,299.07,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.44,1.0,1.0,2.66,292.44,291.15,307.15,297.66,307.15,299.24,292.44,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,122001.41,0.0,13466.37,1.0,281.85,289.78,300.65,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22142.58,0.0,1835.04,2275.33,0.0,3561.37,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,299.09,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.66,292.59,291.15,307.15,297.81,307.15,299.27,292.59,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,122362.38,0.0,13466.39,1.0,281.96,289.91,300.8,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22241.66,0.0,1835.04,2275.33,0.0,3513.07,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,299.12,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.73,291.15,307.15,297.96,307.15,299.3,292.74,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.52,410.0,122717.05,0.0,13466.42,1.0,282.07,290.05,300.95,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22342.78,0.0,1835.04,2275.33,0.0,3465.53,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,299.14,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,307.15,298.1,307.15,299.32,292.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,123047.75,0.0,13466.45,1.0,282.17,290.17,301.1,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22440.93,0.0,1835.04,2275.33,0.0,3421.2,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,299.17,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,293.0,291.15,307.15,298.23,307.15,299.35,293.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,123336.54,0.0,13466.48,1.0,282.27,290.29,301.22,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22530.97,0.0,1835.04,2275.33,0.0,3382.36,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,299.19,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,307.15,298.34,307.15,299.38,293.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,123567.08,0.0,13466.5,1.0,282.35,290.39,301.33,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22607.56,0.0,1835.04,2275.33,0.0,3351.17,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,299.2,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,293.19,291.15,307.15,298.42,307.15,299.4,293.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,123721.57,0.0,13466.51,1.0,282.41,290.46,301.41,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22665.81,0.0,1835.04,2275.33,0.0,3330.05,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,299.21,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,307.15,298.46,307.15,299.41,293.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,123784.55,0.0,13466.5,1.0,282.45,290.5,301.46,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22700.17,0.0,1835.04,2275.33,0.0,3321.02,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,299.21,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.25,291.15,307.15,298.47,307.15,299.42,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,123808.45,0.0,13466.49,1.0,282.46,290.52,301.47,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22713.94,0.0,1835.04,2275.33,0.0,3317.9,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,299.21,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,307.16,298.48,307.16,299.43,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,123825.49,0.0,13466.47,1.0,282.47,290.53,301.48,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22721.0,0.0,1835.04,2275.33,0.0,3316.34,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,299.21,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,307.17,298.48,307.17,299.43,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,123830.32,0.0,13466.44,1.0,282.47,290.53,301.48,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22723.54,0.0,1835.04,2275.33,0.0,3316.71,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,299.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,307.19,298.48,307.19,299.43,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,123825.47,0.0,13466.41,1.0,282.47,290.53,301.48,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22722.38,0.0,1835.04,2275.33,0.0,3318.43,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,299.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,299.6,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,307.2,298.47,307.2,299.44,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,123813.8,0.0,13466.38,1.0,282.47,290.52,301.47,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22718.68,0.0,1835.04,2275.33,0.0,3321.16,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,299.19,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.62,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.25,291.15,307.21,298.46,307.21,299.44,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,123797.77,0.0,13466.35,1.0,282.46,290.52,301.46,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22713.29,0.0,1835.04,2275.33,0.0,3324.29,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,299.18,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,307.22,298.45,307.22,299.43,293.24,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,123780.25,0.0,13466.32,1.0,282.46,290.51,301.45,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22707.29,0.0,1835.04,2275.33,0.0,3327.35,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,299.17,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,307.22,298.45,307.22,299.43,293.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,123764.06,0.0,13466.3,1.0,282.45,290.5,301.45,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22701.7,0.0,1835.04,2275.33,0.0,3329.84,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,299.16,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,307.22,298.44,307.22,299.43,293.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,123751.72,0.0,13466.27,1.0,282.45,290.5,301.44,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22697.42,0.0,1835.04,2275.33,0.0,3331.13,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,299.15,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,307.21,298.44,307.21,299.43,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,123746.45,0.0,13466.25,1.0,282.44,290.49,301.44,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22695.57,0.0,1835.04,2275.33,0.0,3330.85,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,299.15,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.69,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,307.18,298.45,307.18,299.43,293.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,123750.3,0.0,13466.24,1.0,282.44,290.5,301.44,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22697.03,0.0,1835.04,2275.33,0.0,3328.37,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,299.14,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,307.15,298.46,307.15,299.43,293.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,123765.89,0.0,13466.23,1.0,282.45,290.5,301.46,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22702.83,0.0,1835.04,2275.33,0.0,3323.32,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,299.13,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,307.1,298.47,307.1,299.43,293.24,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,123757.45,0.0,13466.23,1.0,282.46,290.51,301.47,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22708.91,0.0,1835.04,2275.33,0.0,3319.77,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,299.12,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,307.04,298.47,307.04,299.43,293.24,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,123712.73,0.0,13466.23,1.0,282.46,290.5,301.47,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22707.76,0.0,1835.04,2275.33,0.0,3319.91,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,299.11,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,306.97,298.46,306.97,299.42,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,123642.13,0.0,13466.25,1.0,282.45,290.49,301.46,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22699.75,0.0,1835.04,2275.33,0.0,3322.81,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,299.1,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,293.2,291.15,306.89,298.45,306.89,299.41,293.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,123549.86,0.0,13466.26,1.0,282.43,290.47,301.45,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22685.73,0.0,1835.04,2275.33,0.0,3327.8,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,299.09,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,293.17,291.15,306.8,298.43,306.8,299.4,293.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,123440.09,0.0,13466.28,1.0,282.41,290.44,301.43,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22666.91,0.0,1835.04,2275.33,0.0,3334.51,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,299.07,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,293.13,291.15,306.71,298.4,306.71,299.39,293.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,123356.14,0.0,13466.3,1.0,282.39,290.42,301.4,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22647.12,0.0,1835.04,2275.33,0.0,3342.72,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,299.05,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,306.62,298.37,306.62,299.38,293.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,123264.15,0.0,13466.32,1.0,282.37,290.39,301.37,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22625.59,0.0,1835.04,2275.33,0.0,3351.94,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,299.03,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,306.52,298.34,306.52,299.36,293.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,123168.11,0.0,13466.34,1.0,282.34,290.36,301.34,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22602.55,0.0,1835.04,2275.33,0.0,3361.59,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,299.01,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,299.59,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,306.42,298.31,306.42,299.35,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,123072.53,0.0,13466.35,1.0,282.32,290.33,301.31,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22579.13,0.0,1835.04,2275.33,0.0,3371.21,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,298.99,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,306.33,298.28,306.33,299.33,292.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,122982.23,0.0,13466.35,1.0,282.29,290.3,301.28,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22556.42,0.0,1835.04,2275.33,0.0,3380.35,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,298.97,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,299.54,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,306.24,298.25,306.24,299.31,292.94,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,122901.53,0.0,13466.34,1.0,282.27,290.27,301.25,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22535.37,0.0,1835.04,2275.33,0.0,3388.46,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,298.95,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,292.91,291.15,306.15,298.23,306.15,299.3,292.91,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,122835.02,0.0,13466.31,1.0,282.25,290.25,301.23,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22517.27,0.0,1835.04,2275.33,0.0,3395.21,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,298.93,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,306.07,298.21,306.07,299.28,292.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,122772.65,0.0,13466.28,1.0,282.24,290.22,301.21,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22501.41,0.0,1835.04,2275.33,0.0,3401.46,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,298.9,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,292.85,291.15,305.98,298.19,305.98,299.26,292.85,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,122707.66,0.0,13466.24,1.0,282.22,290.2,301.19,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22485.63,0.0,1835.04,2275.33,0.0,3408.0,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,298.88,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,292.82,291.15,305.9,298.16,305.9,299.23,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,122641.77,0.0,13466.2,1.0,282.2,290.18,301.17,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22469.68,0.0,1835.04,2275.33,0.0,3414.66,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,298.85,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,299.6,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,292.79,291.15,305.82,298.14,305.82,299.21,292.79,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,122575.07,0.0,13466.16,1.0,282.18,290.16,301.14,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22453.53,0.0,1835.04,2275.33,0.0,3421.39,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,298.83,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.76,1.0,1.0,2.66,292.76,291.15,305.73,298.12,305.73,299.19,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,122507.55,0.0,13466.12,1.0,282.17,290.14,301.12,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22437.2,0.0,1835.04,2275.33,0.0,3428.22,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,298.8,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.73,291.15,305.65,298.1,305.65,299.16,292.73,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,122439.19,0.0,13466.08,1.0,282.15,290.12,301.1,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22420.69,0.0,1835.04,2275.33,0.0,3435.13,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,298.77,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,305.57,298.08,305.57,299.14,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,122370.08,0.0,13466.04,1.0,282.13,290.09,301.08,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22404.0,0.0,1835.04,2275.33,0.0,3442.13,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,298.75,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.67,1.0,1.0,2.66,292.67,291.15,305.48,298.05,305.48,299.11,292.67,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,122300.11,0.0,13466.0,1.0,282.11,290.07,301.05,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22387.14,0.0,1835.04,2275.33,0.0,3449.21,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,298.72,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.64,1.0,1.0,2.66,292.63,291.15,305.4,298.03,305.4,299.08,292.63,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,122229.37,0.0,13465.97,1.0,282.09,290.05,301.03,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22370.11,0.0,1835.04,2275.33,0.0,3456.38,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,298.69,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,305.32,298.01,305.32,299.05,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,122157.79,0.0,13465.94,1.0,282.07,290.02,301.01,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22352.89,0.0,1835.04,2275.33,0.0,3463.62,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,298.66,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,305.23,297.98,305.23,299.02,292.57,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,122085.52,0.0,13465.92,1.0,282.06,290.0,300.98,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22335.52,0.0,1835.04,2275.33,0.0,3470.96,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,298.63,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,305.15,297.96,305.15,298.99,292.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,122019.48,0.0,13465.89,1.0,282.04,289.98,300.96,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22318.91,0.0,1835.04,2275.33,0.0,3479.22,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,298.6,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,305.02,297.95,305.02,298.96,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,122033.85,0.0,13465.88,1.0,282.03,289.97,300.95,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22310.45,0.0,1835.04,2275.33,0.0,3476.95,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,298.57,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,304.8,297.98,304.8,298.93,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.65,410.0,122157.46,0.0,13465.87,1.0,282.05,289.99,300.98,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22327.25,0.0,1835.04,2275.33,0.0,3465.05,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,298.55,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,304.5,298.03,304.5,298.91,292.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,122336.53,0.0,13465.82,1.0,282.09,290.04,301.03,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22361.69,0.0,1835.04,2275.33,0.0,3447.61,1.0,1.0,0.0,3.0,1.0,0.0
