time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18642000.0,298.53,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.56,1.0,1.0,2.66,292.56,291.15,304.15,298.09,304.15,298.88,292.56,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,122535.7,0.0,13465.8,1.0,282.13,290.1,301.09,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22405.66,0.0,1835.04,2275.33,0.0,3428.25,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,298.51,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,303.76,298.15,303.76,298.86,292.58,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,122727.01,0.0,13465.8,1.0,282.18,290.17,301.15,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22451.45,0.0,1835.04,2275.33,0.0,3409.79,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,298.48,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.66,292.59,291.15,303.34,298.21,303.34,298.83,292.59,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122886.94,0.0,13465.78,1.0,282.23,290.22,301.2,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22492.96,0.0,1835.04,2275.33,0.0,3394.56,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,298.46,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.66,292.59,291.15,302.91,298.25,302.91,298.8,292.59,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,123001.02,0.0,13465.77,1.0,282.26,290.26,301.24,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22525.56,0.0,1835.04,2275.33,0.0,3384.0,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,298.43,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,302.48,298.27,302.49,298.77,292.57,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,123061.37,0.0,13465.77,1.0,282.28,290.29,301.27,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22546.2,0.0,1835.04,2275.33,0.0,3378.61,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,298.4,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,302.08,298.28,302.08,298.74,292.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,123068.27,0.0,13465.77,1.0,282.29,290.3,301.28,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22554.17,0.0,1835.04,2275.33,0.0,3378.72,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,298.36,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.49,1.0,1.0,2.66,292.49,291.15,301.71,298.26,301.71,298.7,292.49,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,123025.2,0.0,13465.76,1.0,282.29,290.29,301.27,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22549.45,0.0,1835.04,2275.33,0.0,3383.52,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,298.33,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.44,1.0,1.0,2.66,292.44,291.15,301.4,298.24,301.4,298.67,292.44,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122941.05,0.0,13465.76,1.0,282.27,290.27,301.24,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22533.91,0.0,1835.04,2275.33,0.0,3392.49,1.0,1.0,0.0,3.0,1.0,0.0
18644400.0,298.29,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,301.15,298.21,301.15,298.63,292.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,122824.4,0.0,13465.76,1.0,282.24,290.24,301.21,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22509.44,0.0,1835.04,2275.33,0.0,3404.49,1.0,1.0,0.0,3.0,1.0,0.0
18644700.0,299.5,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,300.94,298.17,301.1,298.55,290.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,201.28,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.97,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,300.74,298.12,301.1,298.55,291.09,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,24.5,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,300.21,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,300.55,298.08,301.1,298.55,291.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,20.02,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,300.33,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,300.36,298.04,301.1,298.55,291.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,17.07,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,300.4,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,300.18,298.0,301.1,298.55,291.8,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,14.49,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,300.43,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,300.0,297.95,301.1,298.55,291.96,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,12.28,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,300.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,299.84,297.91,301.1,298.55,292.09,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,10.41,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,300.47,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,299.68,297.87,301.1,298.55,292.21,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,8.83,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,300.49,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,299.53,297.83,301.1,298.55,292.3,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,7.5,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,300.49,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,299.39,297.79,301.1,298.55,292.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,6.37,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,300.5,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,299.27,297.75,301.1,298.55,292.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.42,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,300.51,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,299.15,297.71,301.1,298.55,292.51,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.61,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,300.51,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,299.04,297.67,301.1,298.55,292.56,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.93,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,300.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.92,297.64,301.1,298.55,292.6,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.35,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.81,297.6,301.1,298.55,292.64,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.86,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.69,297.56,301.1,298.55,292.67,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.44,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.58,297.53,301.1,298.55,292.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.09,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.48,297.5,301.1,298.55,292.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.78,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.39,297.47,301.1,298.55,292.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.51,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.31,297.44,301.1,298.55,292.75,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.28,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.24,297.42,301.1,298.55,292.77,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.09,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.19,297.4,301.1,298.55,292.78,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.93,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.16,297.39,301.1,298.55,292.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.79,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.8,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.67,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.57,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,300.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,300.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,300.51,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,300.51,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,300.51,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,300.51,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.16,297.4,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,300.51,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.17,297.41,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,300.5,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.19,297.43,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,300.5,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.2,297.44,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,300.5,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.21,297.45,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,300.5,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.22,297.46,301.1,298.55,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,300.49,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.22,297.46,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,300.49,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.22,297.46,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,300.49,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.21,297.45,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,300.49,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.18,297.43,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658800.0,300.48,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659100.0,300.48,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.1,297.34,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659400.0,300.48,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.04,297.28,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659700.0,300.48,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.97,297.21,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660000.0,300.47,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.89,297.14,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660300.0,300.47,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.8,297.05,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660600.0,300.47,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.71,296.96,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660900.0,300.47,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.62,296.87,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661200.0,300.47,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.52,296.77,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661500.0,300.47,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.42,296.68,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661800.0,300.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.33,296.58,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662100.0,300.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.24,296.49,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662400.0,300.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.15,296.41,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662700.0,300.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.06,296.34,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663000.0,300.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.97,296.29,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663300.0,300.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.88,296.25,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663600.0,300.45,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.78,296.24,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663900.0,300.45,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.68,296.23,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664200.0,300.44,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.59,296.22,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664500.0,300.44,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.5,296.22,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664800.0,300.43,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.41,296.22,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665100.0,300.42,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.33,296.22,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665400.0,300.42,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.26,296.21,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665700.0,300.41,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.2,296.18,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666000.0,300.41,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666300.0,300.4,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.11,296.11,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
