time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18666600.0,300.4,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.09,296.09,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666900.0,300.4,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.08,296.08,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667200.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.08,296.08,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667500.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.08,296.08,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667800.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.09,296.09,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668100.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.1,296.1,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668400.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.11,296.11,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668700.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.13,296.13,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669000.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.14,296.14,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669300.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669600.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669900.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670200.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670500.0,300.38,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670800.0,300.38,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671100.0,300.38,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671400.0,300.38,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671700.0,300.38,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672000.0,300.38,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672300.0,300.38,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672600.0,300.37,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672900.0,300.37,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673200.0,300.37,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673500.0,300.37,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673800.0,300.37,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674100.0,300.36,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674400.0,300.36,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674700.0,300.36,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675000.0,300.36,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675300.0,300.36,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675600.0,300.35,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675900.0,300.35,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676200.0,300.35,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676500.0,300.35,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676800.0,300.35,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677100.0,300.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,296.13,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677400.0,300.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.14,296.09,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677700.0,300.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.13,296.03,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678000.0,300.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.11,295.94,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678300.0,300.33,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.1,295.85,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678600.0,300.33,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.09,295.76,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678900.0,300.33,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.08,295.66,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679200.0,300.32,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.08,295.58,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,300.32,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.08,295.5,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,300.31,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.09,295.45,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,300.31,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.11,295.42,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,300.31,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.15,295.42,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,300.3,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.2,295.47,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,300.3,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.26,295.56,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,300.3,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.33,295.69,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,300.3,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.41,295.84,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,300.29,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.5,296.02,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,300.29,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.59,296.21,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,300.29,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.68,296.4,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,300.29,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.78,296.59,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,300.29,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.88,296.77,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,300.29,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,296.97,296.92,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,300.3,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.06,297.05,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,300.31,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.15,297.15,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,300.32,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.23,297.22,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,300.33,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.29,297.27,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,300.35,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.35,297.31,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,300.37,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.41,297.33,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,300.39,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.47,297.35,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,300.41,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.52,297.36,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,300.43,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.59,297.37,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,300.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.67,297.37,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.49,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.76,297.37,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,297.87,297.38,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.56,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.0,297.38,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.6,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.22,303.15,298.15,297.39,301.1,298.55,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.24,290.24,301.69,305.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,300.03,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,296.05,1.0,0.98,2.66,296.02,291.15,298.33,297.41,298.33,300.0,295.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.87,0.0,298.67,410.0,41235.45,0.0,13465.76,1.0,283.61,296.06,303.87,307.22,293.15,293.15,283.15,3244.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,1.29,1.56,0.08,5.22,4.08,1.14,0.0,0.0,0.0,10247.33,0.0,83.93,2273.09,0.0,181.77,0.36,1.0,0.0,3.0,1.0,0.0
18688200.0,299.27,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.53,299.41,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.41,299.08,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.3,1.0,1.0,2.66,294.3,291.15,298.53,297.45,298.53,299.29,294.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.87,0.0,298.67,410.0,67548.48,0.0,13465.76,1.0,284.67,292.44,300.7,304.24,293.15,293.15,283.15,8847.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.09,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11505.87,0.0,357.31,2275.33,0.0,2056.13,0.58,1.0,0.0,3.0,1.0,0.0
18688500.0,298.97,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.63,291.15,298.76,297.51,298.76,298.98,293.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.95,0.0,298.67,410.0,81927.89,0.0,13465.77,1.0,284.62,291.86,300.62,304.84,293.15,293.15,283.15,12602.24,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.72,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13406.33,0.0,755.06,2275.33,0.0,2574.2,0.74,1.0,0.0,3.0,1.0,0.0
18688800.0,298.81,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,299.0,297.58,299.0,298.8,293.14,1.0,1.0,0.45,1.0,0.55,0.45,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,92822.12,0.0,13465.77,1.0,284.56,291.42,300.65,305.46,293.15,293.15,283.15,16450.94,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.24,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,15069.33,0.0,1261.67,2275.33,0.0,2916.51,0.88,1.0,0.0,3.0,1.0,0.0
18689100.0,298.72,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,299.26,297.66,299.26,298.7,292.82,1.0,1.0,0.36,1.0,0.64,0.36,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,100741.73,0.0,13465.77,1.0,284.52,291.12,300.7,305.94,293.15,293.15,283.15,20866.4,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16415.32,0.0,1801.72,2275.33,0.0,3111.74,0.99,1.0,0.0,3.0,1.0,0.0
18689400.0,298.7,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,299.52,297.75,299.52,298.65,292.88,1.0,1.0,0.26,1.0,0.74,0.26,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,101827.93,0.0,13465.78,1.0,284.52,291.15,300.75,306.09,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16588.25,0.0,1835.04,2275.33,0.0,3159.88,1.0,1.0,0.0,3.0,1.0,0.0
18689700.0,298.71,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,299.8,297.84,299.8,298.64,292.96,1.0,1.0,0.17,1.0,0.83,0.17,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,102533.54,0.0,13465.79,1.0,284.53,291.2,300.84,306.21,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16733.69,0.0,1835.04,2275.33,0.0,3147.23,1.0,1.0,0.0,3.0,1.0,0.0
18690000.0,298.73,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,293.05,291.15,300.08,297.93,300.07,298.65,293.05,1.0,1.0,0.08,1.0,0.92,0.08,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,103232.43,0.0,13465.8,1.0,284.54,291.26,300.93,306.34,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16882.01,0.0,1835.04,2275.33,0.0,3132.67,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,298.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,300.35,298.01,300.35,298.66,293.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,104447.22,0.0,13465.83,1.0,284.48,291.28,301.02,306.52,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17200.59,0.0,1835.04,2275.33,0.0,3128.23,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,298.75,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,300.63,298.09,300.63,298.64,292.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.66,410.0,109228.19,0.0,13465.83,1.0,283.93,291.04,301.1,306.88,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18220.05,0.0,1835.04,2275.33,0.0,3198.63,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,298.72,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.71,1.0,1.0,2.66,292.71,291.15,300.89,298.15,300.89,298.6,292.71,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.65,410.0,115538.92,0.0,13465.85,1.0,283.16,290.69,301.17,307.35,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19990.98,0.0,1835.04,2275.33,0.0,3285.29,1.0,1.0,0.0,3.0,1.0,0.0
