time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18691200.0,298.68,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,301.15,298.21,301.15,298.55,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,120359.3,0.0,13465.89,1.0,282.58,290.41,301.22,307.63,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21196.48,0.0,1835.04,2275.33,0.0,3350.54,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,298.66,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.44,1.0,1.0,2.66,292.44,291.15,301.41,298.25,301.41,298.52,292.44,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.64,410.0,123012.45,0.0,13465.91,1.0,282.27,290.27,301.25,307.82,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22530.9,0.0,1835.04,2275.33,0.0,3382.26,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,298.67,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.5,1.0,1.0,2.66,292.5,291.15,301.67,298.28,301.67,298.52,292.5,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.63,410.0,123130.31,0.0,13465.94,1.0,282.29,290.3,301.28,307.86,293.15,293.15,279.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22555.68,0.0,1835.04,2275.33,0.0,3373.32,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,298.69,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.56,1.0,1.0,2.66,292.56,291.15,301.95,298.31,301.95,298.54,292.56,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.62,410.0,123211.11,0.0,13465.98,1.0,282.32,290.33,301.31,307.89,293.15,293.15,278.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22578.27,0.0,1835.04,2275.33,0.0,3365.03,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,298.72,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,302.22,298.33,302.22,298.56,292.61,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.61,410.0,123271.53,0.0,13466.02,1.0,282.34,290.36,301.33,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22596.21,0.0,1835.04,2275.33,0.0,3358.6,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,298.74,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,292.65,1.0,1.0,2.66,292.65,291.15,302.5,298.35,302.5,298.57,292.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,123312.66,0.0,13466.07,1.0,282.35,290.37,301.35,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22609.45,0.0,1835.04,2275.33,0.0,3354.05,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,298.77,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,292.69,291.15,302.77,298.36,302.77,298.59,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,123336.34,0.0,13466.14,1.0,282.36,290.39,301.36,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22618.17,0.0,1835.04,2275.33,0.0,3351.25,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,298.8,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.73,291.15,303.04,298.37,303.04,298.61,292.73,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,123344.83,0.0,13466.22,1.0,282.37,290.39,301.37,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22622.92,0.0,1835.04,2275.33,0.0,3350.01,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,298.82,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,303.3,298.37,303.3,298.63,292.75,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,123341.29,0.0,13466.32,1.0,282.37,290.39,301.37,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22624.25,0.0,1835.04,2275.33,0.0,3349.93,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,298.85,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,292.78,291.15,303.54,298.37,303.54,298.65,292.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,123330.13,0.0,13466.43,1.0,282.37,290.39,301.37,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22623.18,0.0,1835.04,2275.33,0.0,3350.69,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,298.88,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,303.77,298.36,303.76,298.67,292.8,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,123316.21,0.0,13466.54,1.0,282.36,290.39,301.37,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22620.75,0.0,1835.04,2275.33,0.0,3351.73,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,298.9,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,292.82,291.15,303.97,298.36,303.97,298.69,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,123305.16,0.0,13466.64,1.0,282.36,290.38,301.36,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22618.26,0.0,1835.04,2275.33,0.0,3352.52,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,298.93,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,304.15,298.36,304.15,298.71,292.83,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,123303.45,0.0,13466.72,1.0,282.36,290.38,301.36,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22617.17,0.0,1835.04,2275.33,0.0,3352.48,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,298.94,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,292.85,291.15,304.3,298.36,304.3,298.72,292.85,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,123309.01,0.0,13466.77,1.0,282.36,290.38,301.36,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22617.96,0.0,1835.04,2275.33,0.0,3351.64,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,298.96,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,304.43,298.37,304.43,298.74,292.87,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,123320.55,0.0,13466.82,1.0,282.36,290.39,301.37,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22620.23,0.0,1835.04,2275.33,0.0,3350.31,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,298.97,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,304.54,298.37,304.54,298.75,292.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,123339.65,0.0,13466.86,1.0,282.37,290.39,301.37,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22624.12,0.0,1835.04,2275.33,0.0,3348.24,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,298.99,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,292.9,291.15,304.63,298.38,304.63,298.76,292.9,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,123366.9,0.0,13466.89,1.0,282.37,290.4,301.38,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22629.94,0.0,1835.04,2275.33,0.0,3345.47,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,299.0,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,292.92,291.15,304.71,298.39,304.71,298.77,292.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,123401.52,0.0,13466.9,1.0,282.38,290.41,301.39,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22637.57,0.0,1835.04,2275.33,0.0,3341.89,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,299.01,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,304.77,298.4,304.77,298.78,292.94,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,123443.86,0.0,13466.92,1.0,282.39,290.42,301.4,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22647.06,0.0,1835.04,2275.33,0.0,3337.63,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,299.02,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,304.83,298.42,304.83,298.79,292.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,123492.58,0.0,13466.92,1.0,282.4,290.44,301.42,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22658.19,0.0,1835.04,2275.33,0.0,3332.7,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,299.03,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,304.89,298.44,304.89,298.8,292.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,123547.14,0.0,13466.93,1.0,282.42,290.45,301.44,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22670.91,0.0,1835.04,2275.33,0.0,3327.29,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,299.04,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,304.95,298.46,304.95,298.81,293.01,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,123605.95,0.0,13466.93,1.0,282.43,290.47,301.45,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22684.8,0.0,1835.04,2275.33,0.0,3321.36,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,299.05,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,305.01,298.48,305.01,298.82,293.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,123668.31,0.0,13466.93,1.0,282.45,290.49,301.47,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22699.75,0.0,1835.04,2275.33,0.0,3315.16,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,299.06,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,305.07,298.5,305.07,298.83,293.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,123732.52,0.0,13466.93,1.0,282.46,290.51,301.5,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22715.33,0.0,1835.04,2275.33,0.0,3308.71,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,299.06,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,305.15,298.52,305.15,298.84,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,123796.99,0.0,13466.94,1.0,282.48,290.53,301.52,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22731.22,0.0,1835.04,2275.33,0.0,3302.18,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,299.07,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,305.23,298.54,305.23,298.85,293.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,123848.38,0.0,13466.96,1.0,282.5,290.55,301.53,308.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22745.69,0.0,1835.04,2275.33,0.0,3297.0,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,299.07,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,305.32,298.55,305.32,298.85,293.14,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,123884.92,0.0,13466.98,1.0,282.51,290.57,301.55,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22756.67,0.0,1835.04,2275.33,0.0,3293.29,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,299.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,305.4,298.56,305.4,298.86,293.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,123914.07,0.0,13467.0,1.0,282.52,290.58,301.56,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22765.11,0.0,1835.04,2275.33,0.0,3290.32,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,299.07,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,293.17,291.15,305.48,298.57,305.48,298.87,293.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,123941.34,0.0,13467.02,1.0,282.52,290.59,301.57,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22772.39,0.0,1835.04,2275.33,0.0,3287.58,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,299.07,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,293.19,291.15,305.57,298.58,305.57,298.87,293.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,123971.4,0.0,13467.04,1.0,282.53,290.6,301.58,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22779.75,0.0,1835.04,2275.33,0.0,3284.49,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,299.07,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,305.65,298.59,305.65,298.88,293.21,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,124011.02,0.0,13467.05,1.0,282.54,290.61,301.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22788.56,0.0,1835.04,2275.33,0.0,3280.54,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,299.07,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,305.73,298.61,305.73,298.89,293.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,124064.98,0.0,13467.05,1.0,282.55,290.62,301.61,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22800.11,0.0,1835.04,2275.33,0.0,3275.1,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,299.07,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,305.82,298.63,305.82,298.89,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,124139.32,0.0,13467.05,1.0,282.57,290.64,301.63,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22816.05,0.0,1835.04,2275.33,0.0,3267.81,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,299.07,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,293.3,291.15,305.9,298.66,305.9,298.9,293.3,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,124239.3,0.0,13467.04,1.0,282.59,290.67,301.66,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22837.5,0.0,1835.04,2275.33,0.0,3257.87,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,299.08,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,305.98,298.7,305.98,298.91,293.35,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,124371.58,0.0,13467.02,1.0,282.62,290.71,301.7,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22866.21,0.0,1835.04,2275.33,0.0,3244.94,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,299.08,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,306.07,298.75,306.07,298.93,293.4,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,124541.0,0.0,13467.0,1.0,282.66,290.76,301.75,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22903.35,0.0,1835.04,2275.33,0.0,3228.21,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,299.09,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,306.15,298.81,306.15,298.94,293.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,124754.05,0.0,13466.96,1.0,282.71,290.82,301.81,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22950.82,0.0,1835.04,2275.33,0.0,3207.37,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,299.11,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,306.22,298.88,306.22,298.96,293.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,124948.73,0.0,13466.92,1.0,282.76,290.89,301.87,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23002.03,0.0,1835.04,2275.33,0.0,3188.11,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,299.12,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,306.25,298.93,306.25,298.98,293.6,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,125098.98,0.0,13466.89,1.0,282.8,290.94,301.93,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23044.7,0.0,1835.04,2275.33,0.0,3173.29,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,299.13,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,306.27,298.97,306.27,299.0,293.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,125218.51,0.0,13466.85,1.0,282.84,290.98,301.97,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23079.15,0.0,1835.04,2275.33,0.0,3161.8,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,299.13,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,306.26,299.01,306.26,299.01,293.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,125311.03,0.0,13466.82,1.0,282.87,291.02,302.0,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23106.13,0.0,1835.04,2275.33,0.0,3152.82,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,299.13,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,306.23,299.03,306.23,299.02,293.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,125382.03,0.0,13466.79,1.0,282.89,291.04,302.03,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23127.12,0.0,1835.04,2275.33,0.0,3146.09,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,299.13,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,306.18,299.05,306.18,299.03,293.71,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,125435.96,0.0,13466.75,1.0,282.9,291.06,302.05,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23142.98,0.0,1835.04,2275.33,0.0,3140.93,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,299.12,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,306.13,299.06,306.13,299.04,293.72,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,125477.7,0.0,13466.72,1.0,282.92,291.08,302.06,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23155.15,0.0,1835.04,2275.33,0.0,3137.04,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,299.11,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,306.07,299.07,306.07,299.04,293.73,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,125511.95,0.0,13466.69,1.0,282.93,291.09,302.07,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23164.76,0.0,1835.04,2275.33,0.0,3133.83,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,299.11,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,306.01,299.09,306.01,299.04,293.73,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,125544.06,0.0,13466.66,1.0,282.93,291.1,302.08,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23173.17,0.0,1835.04,2275.33,0.0,3130.89,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,299.1,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,305.95,299.1,305.95,299.04,293.74,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,125579.21,0.0,13466.63,1.0,282.94,291.11,302.1,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23181.63,0.0,1835.04,2275.33,0.0,3127.65,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,299.09,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,305.9,299.11,305.9,299.04,293.74,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,125622.86,0.0,13466.6,1.0,282.95,291.13,302.11,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23191.43,0.0,1835.04,2275.33,0.0,3123.52,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,299.08,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,305.85,299.13,305.85,299.03,293.76,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,125680.13,0.0,13466.57,1.0,282.97,291.14,302.12,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23204.08,0.0,1835.04,2275.33,0.0,3118.06,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,299.06,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,305.8,299.14,305.8,299.02,293.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,125733.42,0.0,13466.55,1.0,282.98,291.16,302.14,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23218.01,0.0,1835.04,2275.33,0.0,3112.94,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,299.05,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,305.75,299.16,305.75,299.01,293.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,125772.51,0.0,13466.52,1.0,282.99,291.17,302.16,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23229.29,0.0,1835.04,2275.33,0.0,3109.18,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,299.04,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,305.68,299.17,305.68,299.0,293.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,125803.05,0.0,13466.49,1.0,283.0,291.18,302.17,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23238.15,0.0,1835.04,2275.33,0.0,3106.43,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,299.03,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,305.61,299.17,305.61,298.99,293.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,125826.55,0.0,13466.47,1.0,283.01,291.19,302.17,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23244.93,0.0,1835.04,2275.33,0.0,3104.28,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,299.02,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,305.54,299.18,305.54,298.98,293.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,125845.61,0.0,13466.45,1.0,283.01,291.2,302.18,308.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23250.28,0.0,1835.04,2275.33,0.0,3102.59,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,299.01,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,305.47,299.19,305.47,298.97,293.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.52,410.0,125862.52,0.0,13466.42,1.0,283.02,291.2,302.19,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23254.75,0.0,1835.04,2275.33,0.0,3101.09,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,299.0,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,305.4,299.19,305.4,298.96,293.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,125879.72,0.0,13466.4,1.0,283.02,291.21,302.19,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23259.0,0.0,1835.04,2275.33,0.0,3099.56,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,298.99,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,305.33,299.2,305.33,298.95,293.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,125900.23,0.0,13466.38,1.0,283.02,291.22,302.2,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23263.69,0.0,1835.04,2275.33,0.0,3097.76,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,298.98,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,305.27,299.2,305.27,298.95,293.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,125926.27,0.0,13466.37,1.0,283.03,291.22,302.2,308.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23269.42,0.0,1835.04,2275.33,0.0,3095.34,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,298.97,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,305.22,299.21,305.22,298.95,293.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,125961.02,0.0,13466.35,1.0,283.04,291.23,302.21,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23276.97,0.0,1835.04,2275.33,0.0,3092.1,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,298.97,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,305.18,299.23,305.18,298.95,293.79,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,126007.23,0.0,13466.34,1.0,283.05,291.25,302.23,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23287.08,0.0,1835.04,2275.33,0.0,3087.76,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,298.97,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.15,299.25,305.15,298.95,293.8,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,126067.51,0.0,13466.32,1.0,283.06,291.26,302.24,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23300.47,0.0,1835.04,2275.33,0.0,3082.02,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,298.98,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,305.15,299.27,305.15,298.97,293.82,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,126132.42,0.0,13466.31,1.0,283.08,291.28,302.26,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23316.32,0.0,1835.04,2275.33,0.0,3075.76,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,298.99,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,305.2,299.29,305.2,298.99,293.85,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,126194.58,0.0,13466.32,1.0,283.09,291.3,302.28,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23332.36,0.0,1835.04,2275.33,0.0,3069.7,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,299.0,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,305.28,299.31,305.28,299.0,293.87,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,126254.05,0.0,13466.33,1.0,283.11,291.32,302.3,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23348.03,0.0,1835.04,2275.33,0.0,3063.9,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,299.0,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,305.38,299.32,305.38,299.01,293.9,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,126308.45,0.0,13466.35,1.0,283.12,291.34,302.32,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23362.77,0.0,1835.04,2275.33,0.0,3058.49,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,299.01,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,305.5,299.34,305.5,299.03,293.93,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,126356.32,0.0,13466.38,1.0,283.14,291.36,302.34,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23376.16,0.0,1835.04,2275.33,0.0,3053.75,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,299.02,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,305.62,299.35,305.62,299.04,293.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,126395.9,0.0,13466.42,1.0,283.15,291.37,302.35,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23387.66,0.0,1835.04,2275.33,0.0,3049.72,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,299.03,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,305.75,299.37,305.75,299.06,293.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,126427.08,0.0,13466.46,1.0,283.16,291.38,302.36,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23397.1,0.0,1835.04,2275.33,0.0,3046.58,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,299.03,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,305.87,299.37,305.87,299.07,294.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,126449.34,0.0,13466.5,1.0,283.16,291.39,302.37,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23404.3,0.0,1835.04,2275.33,0.0,3044.24,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,299.04,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.41,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,305.98,299.38,305.98,299.08,294.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,126463.91,0.0,13466.54,1.0,283.17,291.4,302.38,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23409.42,0.0,1835.04,2275.33,0.0,3042.72,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,299.04,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,306.07,299.38,306.07,299.1,294.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,126472.06,0.0,13466.59,1.0,283.17,291.4,302.38,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23412.63,0.0,1835.04,2275.33,0.0,3041.8,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,299.04,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.13,299.39,306.13,299.11,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,126475.5,0.0,13466.63,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23414.36,0.0,1835.04,2275.33,0.0,3041.4,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,299.05,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.12,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,126475.82,0.0,13466.66,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23414.97,0.0,1835.04,2275.33,0.0,3041.35,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,299.04,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.13,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,126475.55,0.0,13466.7,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.05,0.0,1835.04,2275.33,0.0,3041.4,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,299.04,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.13,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,126475.61,0.0,13466.74,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.06,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,299.04,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.14,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,126475.71,0.0,13466.79,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.07,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
