time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18714000.0,299.04,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.15,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,126475.82,0.0,13466.84,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.08,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,299.04,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.15,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,126475.93,0.0,13466.89,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.09,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,299.03,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.16,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,126476.04,0.0,13466.94,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.1,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,299.03,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.16,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,126476.15,0.0,13466.98,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.11,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,299.03,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.17,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,126476.24,0.0,13467.03,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.12,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,299.02,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.17,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,126476.32,0.0,13467.07,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.13,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,299.02,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.18,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,126476.38,0.0,13467.1,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.14,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,299.01,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.18,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,126476.42,0.0,13467.11,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.14,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,299.01,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.18,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,126476.44,0.0,13467.12,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.15,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,299.01,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.19,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,126476.41,0.0,13467.11,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.14,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,299.0,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.19,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,126476.36,0.0,13467.09,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.14,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,299.0,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.19,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,126476.29,0.0,13467.06,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.13,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18717600.0,298.99,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.19,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,126476.21,0.0,13467.03,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.13,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,298.99,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.19,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,126476.15,0.0,13467.0,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.12,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,298.98,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.2,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,126476.1,0.0,13466.97,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.12,0.0,1835.04,2275.33,0.0,3041.42,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,298.98,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.2,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,126476.08,0.0,13466.96,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.11,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,298.97,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.2,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,126476.05,0.0,13466.95,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.11,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,298.97,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.2,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,126476.03,0.0,13466.94,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.11,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,298.96,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.2,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,126476.01,0.0,13466.93,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.1,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,298.96,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.41,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.2,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,126475.97,0.0,13466.91,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.1,0.0,1835.04,2275.33,0.0,3041.41,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,298.95,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.2,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,126476.77,0.0,13466.89,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23415.21,0.0,1835.04,2275.33,0.0,3041.51,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,298.95,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,306.14,299.39,306.14,299.2,294.05,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,126497.02,0.0,13466.84,1.0,283.18,291.41,302.39,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23417.73,0.0,1835.04,2275.33,0.0,3039.5,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,298.94,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,306.12,299.4,306.12,299.2,294.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,126540.62,0.0,13466.74,1.0,283.19,291.42,302.4,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23426.09,0.0,1835.04,2275.33,0.0,3035.38,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,298.94,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,306.09,299.42,306.09,299.2,294.07,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,126593.96,0.0,13466.62,1.0,283.2,291.43,302.42,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23438.26,0.0,1835.04,2275.33,0.0,3030.29,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,298.93,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,306.04,299.43,306.04,299.2,294.08,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,126647.38,0.0,13466.52,1.0,283.21,291.45,302.43,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23451.72,0.0,1835.04,2275.33,0.0,3025.15,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,298.93,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,305.98,299.45,305.98,299.2,294.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,126692.24,0.0,13466.45,1.0,283.22,291.46,302.45,309.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23464.19,0.0,1835.04,2275.33,0.0,3021.01,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,298.92,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,305.9,299.46,305.9,299.2,294.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,126717.19,0.0,13466.45,1.0,283.23,291.48,302.46,309.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23472.99,0.0,1835.04,2275.33,0.0,3018.6,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,298.91,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,305.81,299.46,305.81,299.2,294.08,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,126714.54,0.0,13466.48,1.0,283.23,291.48,302.46,309.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23475.95,0.0,1835.04,2275.33,0.0,3019.07,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,298.9,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,305.71,299.45,305.71,299.19,294.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,126673.48,0.0,13466.52,1.0,283.23,291.47,302.45,309.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23470.26,0.0,1835.04,2275.33,0.0,3022.99,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,298.89,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,305.59,299.43,305.59,299.18,294.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,126585.99,0.0,13466.55,1.0,283.21,291.45,302.43,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23453.97,0.0,1835.04,2275.33,0.0,3031.54,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,298.87,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,305.46,299.39,305.46,299.17,293.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,126442.41,0.0,13466.57,1.0,283.18,291.41,302.39,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23424.37,0.0,1835.04,2275.33,0.0,3045.27,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,298.85,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,305.31,299.33,305.31,299.15,293.91,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,126234.38,0.0,13466.59,1.0,283.14,291.35,302.33,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23379.76,0.0,1835.04,2275.33,0.0,3065.34,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,298.82,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,305.15,299.25,305.15,299.13,293.81,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,125954.73,0.0,13466.6,1.0,283.08,291.28,302.25,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23317.83,0.0,1835.04,2275.33,0.0,3092.42,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,298.78,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,304.98,299.15,304.98,299.1,293.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,125641.01,0.0,13466.61,1.0,283.0,291.18,302.15,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23242.07,0.0,1835.04,2275.33,0.0,3122.91,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,298.74,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,304.82,299.05,304.82,299.06,293.59,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,125317.36,0.0,13466.59,1.0,282.92,291.08,302.05,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23161.83,0.0,1835.04,2275.33,0.0,3154.43,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,298.7,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,304.65,298.94,304.65,299.02,293.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,124982.85,0.0,13466.55,1.0,282.84,290.97,301.95,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23078.86,0.0,1835.04,2275.33,0.0,3187.12,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,298.65,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,304.48,298.83,304.48,298.98,293.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,124641.03,0.0,13466.49,1.0,282.75,290.86,301.84,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22993.98,0.0,1835.04,2275.33,0.0,3220.57,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,298.61,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,304.32,298.72,304.32,298.94,293.21,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,124295.71,0.0,13466.43,1.0,282.66,290.75,301.73,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22908.27,0.0,1835.04,2275.33,0.0,3254.53,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,298.56,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,304.15,298.61,304.15,298.9,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,123950.35,0.0,13466.4,1.0,282.57,290.64,301.62,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22822.54,0.0,1835.04,2275.33,0.0,3288.62,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,298.51,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,303.98,298.5,303.98,298.86,292.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.52,410.0,123608.34,0.0,13466.42,1.0,282.49,290.53,301.5,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22737.65,0.0,1835.04,2275.33,0.0,3322.49,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,298.46,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,303.82,298.39,303.82,298.81,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,123273.43,0.0,13466.5,1.0,282.4,290.42,301.4,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22654.45,0.0,1835.04,2275.33,0.0,3355.85,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,298.41,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,292.72,291.15,303.65,298.28,303.65,298.76,292.72,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,122947.78,0.0,13466.61,1.0,282.31,290.32,301.29,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22573.61,0.0,1835.04,2275.33,0.0,3388.28,1.0,1.0,0.0,3.0,1.0,0.0
18726600.0,298.36,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,303.48,298.18,303.48,298.71,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,122635.93,0.0,13466.7,1.0,282.23,290.21,301.19,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22495.97,0.0,1835.04,2275.33,0.0,3419.58,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,298.31,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.48,1.0,1.0,2.66,292.48,291.15,303.32,298.08,303.32,298.67,292.48,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,122339.22,0.0,13466.77,1.0,282.15,290.11,301.09,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22422.0,0.0,1835.04,2275.33,0.0,3449.24,1.0,1.0,0.0,3.0,1.0,0.0
18727200.0,298.26,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,303.15,297.99,303.15,298.62,292.37,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,122061.95,0.0,13466.8,1.0,282.07,290.02,300.99,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22352.72,0.0,1835.04,2275.33,0.0,3477.26,1.0,1.0,0.0,3.0,1.0,0.0
18727500.0,298.21,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.27,291.15,302.98,297.9,302.98,298.57,292.27,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,121818.91,0.0,13466.83,1.0,282.01,289.93,300.91,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22289.86,0.0,1835.04,2275.33,0.0,3501.78,1.0,1.0,0.0,3.0,1.0,0.0
18727800.0,298.17,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.66,292.18,291.15,302.81,297.83,302.81,298.52,292.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,121612.63,0.0,13466.85,1.0,281.95,289.86,300.84,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22235.82,0.0,1835.04,2275.33,0.0,3522.79,1.0,1.0,0.0,3.0,1.0,0.0
18728100.0,298.12,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,302.63,297.77,302.63,298.47,292.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,121435.41,0.0,13466.88,1.0,281.89,289.8,300.77,307.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22189.41,0.0,1835.04,2275.33,0.0,3540.78,1.0,1.0,0.0,3.0,1.0,0.0
18728400.0,298.08,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.66,292.03,291.15,302.45,297.72,302.45,298.43,292.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,121282.59,0.0,13466.9,1.0,281.85,289.74,300.72,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22149.63,0.0,1835.04,2275.33,0.0,3556.37,1.0,1.0,0.0,3.0,1.0,0.0
18728700.0,298.03,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,302.27,297.67,302.27,298.38,291.97,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,121150.47,0.0,13466.92,1.0,281.81,289.7,300.67,307.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22115.27,0.0,1835.04,2275.33,0.0,3569.89,1.0,1.0,0.0,3.0,1.0,0.0
18729000.0,297.99,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.91,1.0,1.0,2.66,291.91,291.15,302.09,297.63,302.09,298.34,291.91,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,121035.07,0.0,13466.94,1.0,281.78,289.66,300.63,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22085.51,0.0,1835.04,2275.33,0.0,3581.82,1.0,1.0,0.0,3.0,1.0,0.0
18729300.0,297.95,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.85,1.0,1.0,2.66,291.85,291.15,301.91,297.59,301.91,298.3,291.85,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,120932.5,0.0,13466.96,1.0,281.75,289.62,300.6,307.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22059.24,0.0,1835.04,2275.33,0.0,3592.35,1.0,1.0,0.0,3.0,1.0,0.0
18729600.0,297.92,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,301.74,297.56,301.74,298.26,291.81,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,120840.13,0.0,13466.98,1.0,281.72,289.59,300.56,307.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22035.84,0.0,1835.04,2275.33,0.0,3601.94,1.0,1.0,0.0,3.0,1.0,0.0
18729900.0,297.88,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,301.58,297.53,301.58,298.22,291.76,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,120754.85,0.0,13467.0,1.0,281.7,289.56,300.53,307.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22014.49,0.0,1835.04,2275.33,0.0,3610.75,1.0,1.0,0.0,3.0,1.0,0.0
18730200.0,297.84,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,301.43,297.51,301.43,298.19,291.72,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,120674.41,0.0,13467.02,1.0,281.68,289.53,300.51,306.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21994.68,0.0,1835.04,2275.33,0.0,3619.13,1.0,1.0,0.0,3.0,1.0,0.0
18730500.0,297.81,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,301.28,297.48,301.28,298.15,291.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,120596.31,0.0,13467.04,1.0,281.65,289.5,300.48,306.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21975.73,0.0,1835.04,2275.33,0.0,3627.21,1.0,1.0,0.0,3.0,1.0,0.0
18730800.0,297.77,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,301.15,297.45,301.15,298.11,291.64,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,120520.1,0.0,13467.07,1.0,281.63,289.48,300.45,306.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21957.38,0.0,1835.04,2275.33,0.0,3635.4,1.0,1.0,0.0,3.0,1.0,0.0
18731100.0,299.03,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.74,303.15,301.03,297.43,297.82,297.74,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,409.53,131.5,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,299.51,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.74,303.15,300.93,297.42,297.82,297.74,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,15.01,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,299.75,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.74,303.15,300.83,297.41,297.82,297.74,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,12.3,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.88,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.74,303.15,300.74,297.41,297.82,297.74,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,10.44,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.95,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.74,303.15,300.66,297.41,297.82,297.74,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,8.79,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.73,303.15,300.59,297.41,297.82,297.74,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,7.46,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,300.01,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.73,303.15,300.52,297.41,297.82,297.74,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,6.35,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,300.03,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.74,303.15,300.45,297.4,297.82,297.74,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.95,410.0,5.38,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,300.05,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.72,303.15,300.38,297.39,297.83,297.74,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,4.61,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,300.06,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.76,303.15,300.31,297.36,297.82,297.74,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,5.72,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,300.07,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.78,303.15,300.23,297.32,297.82,297.74,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,3.93,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,300.08,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.78,303.15,300.15,297.27,297.81,297.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.99,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,300.08,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.78,303.15,300.07,297.19,297.81,297.74,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,2.16,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,300.09,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.79,303.15,299.98,297.08,297.81,297.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,2.12,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,300.09,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.78,303.15,299.9,296.95,297.81,297.74,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,1.61,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,300.1,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.78,303.15,299.82,296.81,297.81,297.74,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.23,410.0,1.19,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,300.1,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.75,303.15,299.73,296.65,297.82,297.74,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,300.1,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.73,303.15,299.65,296.48,297.82,297.74,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.26,410.0,0.39,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,300.11,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.7,303.15,299.57,296.32,297.83,297.74,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,300.1,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,295.67,303.15,299.48,296.15,297.84,297.74,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,300.09,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,295.67,303.15,299.4,295.99,297.84,297.74,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.66,0.0,0.0,0.0,281.63,289.48,300.93,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
