time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.18,1.0,0.85,2.66,291.18,291.15,301.16,296.72,298.33,297.51,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.76,0.76,0.0,293.29,410.0,55792.22,0.0,13482.91,1.0,284.27,289.71,299.72,302.7,293.15,293.15,283.15,17905.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10281.66,0.0,639.24,2275.33,0.0,1976.2,0.7,1.0,0.0,3.0,1.0,0.0
16280100.0,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.83,2.66,291.18,291.15,301.26,296.75,298.35,297.51,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.76,0.76,0.0,293.27,410.0,55935.71,0.0,13482.98,1.0,284.27,289.71,299.75,302.74,293.15,293.15,283.15,17911.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10308.39,0.0,644.14,2275.33,0.0,1975.4,0.7,1.0,0.0,3.0,1.0,0.0
16280400.0,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.81,2.66,291.18,291.15,301.36,296.78,298.36,297.5,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.76,0.76,0.0,293.26,410.0,56073.43,0.0,13483.05,1.0,284.27,289.71,299.78,302.78,293.15,293.15,283.15,17915.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10334.44,0.0,648.8,2275.33,0.0,1974.15,0.7,1.0,0.0,3.0,1.0,0.0
16280700.0,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.18,1.0,0.79,2.66,291.18,291.15,301.46,296.82,298.38,297.49,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.24,410.0,56208.6,0.0,13483.12,1.0,284.27,289.71,299.82,302.82,293.15,293.15,283.15,17918.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10360.31,0.0,653.3,2275.33,0.0,1972.47,0.7,1.0,0.0,3.0,1.0,0.0
16281000.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.18,1.0,0.77,2.66,291.18,291.15,301.56,296.85,298.4,297.49,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.22,410.0,56344.96,0.0,13483.2,1.0,284.27,289.7,299.85,302.86,293.15,293.15,283.15,17919.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10386.55,0.0,657.75,2275.33,0.0,1970.42,0.7,1.0,0.0,3.0,1.0,0.0
16281300.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.74,2.66,291.18,291.15,301.66,296.88,298.42,297.48,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.2,410.0,56486.84,0.0,13483.28,1.0,284.27,289.7,299.88,302.9,293.15,293.15,283.15,17918.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10413.81,0.0,662.24,2275.33,0.0,1968.11,0.7,1.0,0.0,3.0,1.0,0.0
16281600.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.72,2.66,291.18,291.15,301.76,296.92,298.44,297.48,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.18,410.0,56637.67,0.0,13483.36,1.0,284.27,289.7,299.92,302.95,293.15,293.15,283.15,17915.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10442.63,0.0,666.88,2275.33,0.0,1965.55,0.71,1.0,0.0,3.0,1.0,0.0
16281900.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.18,1.0,0.69,2.66,291.18,291.15,301.86,296.96,298.46,297.48,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.16,410.0,56803.69,0.0,13483.43,1.0,284.27,289.7,299.96,302.99,293.15,293.15,283.15,17910.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10473.85,0.0,671.83,2275.33,0.0,1962.87,0.71,1.0,0.0,3.0,1.0,0.0
16282200.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.18,1.0,0.66,2.66,291.18,291.15,301.96,297.0,298.48,297.48,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.15,410.0,56988.27,0.0,13483.5,1.0,284.27,289.7,300.0,303.05,293.15,293.15,283.15,17902.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10508.09,0.0,677.23,2275.33,0.0,1960.16,0.71,1.0,0.0,3.0,1.0,0.0
16282500.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.18,1.0,0.63,2.66,291.18,291.15,302.05,297.05,298.51,297.49,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.13,410.0,57194.36,0.0,13483.55,1.0,284.27,289.7,300.04,303.1,293.15,293.15,283.15,17892.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10545.84,0.0,683.19,2275.33,0.0,1957.41,0.71,1.0,0.0,3.0,1.0,0.0
16282800.0,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.19,1.0,0.6,2.66,291.19,291.15,302.15,297.09,298.54,297.49,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.78,0.78,0.0,293.12,410.0,57424.92,0.0,13483.6,1.0,284.27,289.7,300.09,303.16,293.15,293.15,283.15,17881.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10587.7,0.0,689.83,2275.33,0.0,1954.64,0.71,1.0,0.0,3.0,1.0,0.0
16283100.0,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.43,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,296.99,297.15,293.15,0.0,0.0,291.19,0.98,0.57,2.59,291.19,291.15,302.25,297.15,298.56,297.49,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.68,0.86,4.82,-0.41,0.78,0.78,0.0,297.77,410.0,57602.96,0.0,13462.79,1.0,284.27,289.7,300.15,303.22,293.15,293.15,283.15,17894.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10626.59,0.0,696.45,2275.33,0.0,1949.38,0.72,1.0,0.0,3.0,1.0,0.0
16283400.0,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.45,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.02,297.15,293.15,0.0,0.0,291.18,0.96,0.55,2.48,291.18,291.15,302.34,297.21,298.57,297.48,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.66,0.86,4.81,-0.41,0.78,0.78,0.0,304.5,410.0,57723.74,0.0,13432.36,1.0,284.27,289.69,300.21,303.29,293.15,293.15,283.15,17913.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10660.85,0.0,701.69,2275.33,0.0,1938.92,0.72,1.0,0.0,3.0,1.0,0.0
16283700.0,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.46,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.04,297.15,293.15,0.0,0.0,291.18,0.94,0.53,2.4,291.18,291.15,302.43,297.28,298.59,297.48,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.65,0.85,4.8,-0.41,0.78,0.78,0.0,310.02,410.0,57872.4,0.0,13407.12,1.0,284.27,289.69,300.27,303.36,293.15,293.15,283.15,17911.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10699.97,0.0,706.73,2275.33,0.0,1927.3,0.72,1.0,0.0,3.0,1.0,0.0
16284000.0,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.07,297.15,293.15,0.0,0.0,291.18,0.92,0.52,2.33,291.18,291.15,302.52,297.35,298.61,297.49,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.64,0.85,4.79,-0.41,0.78,0.78,0.0,314.42,410.0,58062.26,0.0,13386.9,1.0,284.28,289.69,300.34,303.45,293.15,293.15,283.15,17897.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10745.36,0.0,712.41,2275.33,0.0,1916.31,0.72,1.0,0.0,3.0,1.0,0.0
16284300.0,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.62,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.48,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.19,0.9,0.51,2.29,291.19,291.15,302.61,297.42,298.64,297.49,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.63,0.85,4.78,-0.41,0.79,0.79,0.0,317.83,410.0,58294.28,0.0,13371.09,1.0,284.28,289.69,300.42,303.53,293.15,293.15,283.15,17879.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10797.04,0.0,719.12,2275.33,0.0,1906.39,0.72,1.0,0.0,3.0,1.0,0.0
16284600.0,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.63,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.49,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.19,0.89,0.5,2.25,291.19,291.15,302.69,297.5,298.66,297.5,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.62,0.85,4.78,-0.41,0.79,0.79,0.0,320.43,410.0,58563.57,0.0,13358.94,1.0,284.28,289.7,300.5,303.63,293.15,293.15,283.15,17861.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10854.36,0.0,726.98,2275.33,0.0,1897.6,0.73,1.0,0.0,3.0,1.0,0.0
16284900.0,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.49,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.2,0.89,0.49,2.22,291.2,291.15,302.77,297.58,298.69,297.51,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.62,0.85,4.77,-0.41,0.79,0.79,0.0,322.41,410.0,58857.44,0.0,13349.69,1.0,284.28,289.7,300.58,303.72,293.15,293.15,283.15,17845.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10915.78,0.0,735.91,2275.33,0.0,1889.72,0.73,1.0,0.0,3.0,1.0,0.0
16285200.0,297.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.49,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.49,2.2,291.2,291.15,302.85,297.66,298.71,297.51,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.62,0.85,4.77,-0.41,0.79,0.79,0.0,323.92,410.0,59172.48,0.0,13342.64,1.0,284.28,289.7,300.66,303.82,293.15,293.15,283.15,17832.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10980.61,0.0,745.74,2275.33,0.0,1882.59,0.73,1.0,0.0,3.0,1.0,0.0
16285500.0,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.18,291.21,291.15,302.93,297.75,298.73,297.51,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.77,-0.41,0.8,0.8,0.0,325.07,410.0,59505.09,0.0,13337.2,1.0,284.28,289.7,300.75,303.92,293.15,293.15,283.15,17820.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11048.2,0.0,756.43,2275.33,0.0,1876.31,0.74,1.0,0.0,3.0,1.0,0.0
16285800.0,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.17,291.21,291.15,303.01,297.83,298.74,297.52,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.41,0.8,0.8,0.0,326.0,410.0,59849.18,0.0,13332.85,1.0,284.29,289.7,300.83,304.03,293.15,293.15,283.15,17811.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11117.59,0.0,767.85,2275.33,0.0,1870.84,0.74,1.0,0.0,3.0,1.0,0.0
16286100.0,297.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.48,2.16,291.21,291.15,303.08,297.91,298.76,297.52,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.41,0.8,0.8,0.0,326.78,410.0,60198.42,0.0,13329.17,1.0,284.29,289.69,300.91,304.12,293.15,293.15,283.15,17805.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11187.72,0.0,779.82,2275.33,0.0,1866.13,0.75,1.0,0.0,3.0,1.0,0.0
16286400.0,297.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.65,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.48,2.15,291.22,291.15,303.15,297.99,298.78,297.52,291.22,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.4,0.81,0.81,0.0,327.48,410.0,60546.98,0.0,13325.85,1.0,284.29,289.69,300.99,304.22,293.15,293.15,283.15,17802.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11257.53,0.0,792.17,2275.33,0.0,1862.14,0.75,1.0,0.0,3.0,1.0,0.0
16286700.0,297.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.47,2.13,291.21,291.15,303.2,298.05,298.78,297.51,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.4,0.81,0.81,0.0,328.63,410.0,60828.03,0.0,13320.42,1.0,284.29,289.69,301.05,304.31,293.15,293.15,283.15,17819.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11316.96,0.0,803.95,2275.33,0.0,1861.92,0.75,1.0,0.0,3.0,1.0,0.0
16287000.0,297.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.47,2.12,291.21,291.15,303.22,298.1,298.78,297.5,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.4,0.81,0.81,0.0,329.87,410.0,61058.66,0.0,13314.55,1.0,284.29,289.68,301.1,304.37,293.15,293.15,283.15,17841.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11363.92,0.0,814.45,2275.33,0.0,1864.35,0.76,1.0,0.0,3.0,1.0,0.0
16287300.0,297.12,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.66,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.46,2.1,291.2,291.15,303.22,298.13,298.78,297.49,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.4,0.81,0.81,0.0,331.08,410.0,61238.35,0.0,13308.79,1.0,284.29,289.67,301.13,304.41,293.15,293.15,283.15,17865.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11399.66,0.0,823.56,2275.33,0.0,1867.96,0.76,1.0,0.0,3.0,1.0,0.0
16287600.0,297.1,297.15,293.15,0.0,0.0,291.19,1.0,0.98,0.66,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.46,2.08,291.19,291.15,303.2,298.15,298.77,297.49,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.4,0.82,0.82,0.0,332.27,410.0,61369.27,0.0,13303.13,1.0,284.29,289.66,301.15,304.44,293.15,293.15,283.15,17890.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11425.33,0.0,831.13,2275.33,0.0,1871.6,0.76,1.0,0.0,3.0,1.0,0.0
16287900.0,297.09,297.15,293.15,0.0,0.0,291.19,1.0,0.97,0.67,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.46,2.07,291.19,291.15,303.17,298.16,298.76,297.48,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.82,0.82,0.0,333.45,410.0,61456.7,0.0,13297.5,1.0,284.29,289.65,301.16,304.46,293.15,293.15,283.15,17914.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11442.6,0.0,837.13,2275.33,0.0,1874.58,0.76,1.0,0.0,3.0,1.0,0.0
16288200.0,297.07,297.15,293.15,0.0,0.0,291.18,1.0,0.96,0.67,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.45,2.05,291.18,291.15,303.13,298.17,298.74,297.47,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.82,0.82,0.0,334.64,410.0,61510.05,0.0,13291.81,1.0,284.29,289.65,301.17,304.47,293.15,293.15,283.15,17935.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11453.74,0.0,841.7,2275.33,0.0,1876.44,0.77,1.0,0.0,3.0,1.0,0.0
16288500.0,297.05,297.15,293.15,0.0,0.0,291.17,1.0,0.94,0.67,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.03,291.17,291.15,303.09,298.18,298.73,297.47,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.74,-0.4,0.82,0.82,0.0,335.84,410.0,61540.6,0.0,13286.05,1.0,284.29,289.64,301.18,304.48,293.15,293.15,283.15,17952.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11461.29,0.0,845.07,2275.33,0.0,1876.73,0.77,1.0,0.0,3.0,1.0,0.0
16288800.0,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.92,0.68,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.02,291.17,291.15,303.06,298.19,298.72,297.46,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.74,-0.4,0.82,0.82,0.0,337.05,410.0,61561.16,0.0,13280.23,1.0,284.29,289.64,301.19,304.49,293.15,293.15,283.15,17964.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11468.03,0.0,847.56,2275.33,0.0,1875.02,0.77,1.0,0.0,3.0,1.0,0.0
16289100.0,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.9,0.68,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.0,291.16,291.15,303.05,298.2,298.71,297.45,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.82,0.82,0.0,338.27,410.0,61586.05,0.0,13274.38,1.0,284.29,289.63,301.2,304.5,293.15,293.15,283.15,17970.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11476.98,0.0,849.59,2275.33,0.0,1870.92,0.77,1.0,0.0,3.0,1.0,0.0
16289400.0,297.0,297.15,293.15,0.0,0.0,291.16,1.0,0.87,0.68,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.44,1.99,291.16,291.15,303.05,298.23,298.71,297.45,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.82,0.82,0.0,339.48,410.0,61630.49,0.0,13268.55,1.0,284.29,289.63,301.22,304.53,293.15,293.15,283.15,17968.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11491.3,0.0,851.63,2275.33,0.0,1864.16,0.77,1.0,0.0,3.0,1.0,0.0
16289700.0,296.99,297.15,293.15,0.0,0.0,291.17,1.0,0.84,0.69,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.43,1.97,291.17,291.15,303.09,298.27,298.71,297.44,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.73,-0.4,0.82,0.82,0.0,340.67,410.0,61711.52,0.0,13262.83,1.0,284.29,289.63,301.26,304.57,293.15,293.15,283.15,17957.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11514.45,0.0,854.21,2275.33,0.0,1854.56,0.77,1.0,0.0,3.0,1.0,0.0
16290000.0,296.97,297.15,293.15,0.0,0.0,291.17,1.0,0.81,0.69,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.43,1.95,291.17,291.15,303.15,298.32,298.72,297.44,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.82,0.82,0.0,341.82,410.0,61845.36,0.0,13257.26,1.0,284.29,289.63,301.32,304.63,293.15,293.15,283.15,17937.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11549.69,0.0,857.9,2275.33,0.0,1841.75,0.77,1.0,0.0,3.0,1.0,0.0
16290300.0,296.98,297.15,293.15,0.0,0.0,291.18,1.0,0.78,0.69,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.43,1.95,291.18,291.15,303.23,298.38,298.75,297.45,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.83,0.83,0.0,341.9,410.0,62107.07,0.0,13256.85,1.0,284.29,289.64,301.38,304.71,293.15,293.15,283.15,17893.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11603.43,0.0,864.08,2275.33,0.0,1833.64,0.77,1.0,0.0,3.0,1.0,0.0
16290600.0,296.99,297.15,293.15,0.0,0.0,291.19,1.0,0.75,0.68,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.43,1.96,291.19,291.15,303.32,298.44,298.77,297.45,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.83,0.83,0.0,342.74,410.0,62356.11,0.0,13252.81,1.0,284.29,289.64,301.44,304.78,293.15,293.15,283.15,17877.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11655.66,0.0,872.12,2275.33,0.0,1830.38,0.78,1.0,0.0,3.0,1.0,0.0
16290900.0,297.02,297.15,293.15,0.0,0.0,291.19,0.99,0.73,0.66,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.96,291.19,291.15,303.4,298.5,298.78,297.45,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.83,0.83,0.0,344.62,410.0,62567.45,0.0,13243.69,1.0,284.29,289.64,301.5,304.85,293.15,293.15,283.15,17880.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11702.23,0.0,880.27,2275.33,0.0,1826.99,0.78,1.0,0.0,3.0,1.0,0.0
16291200.0,297.05,297.15,293.15,0.0,0.0,291.19,0.98,0.71,0.64,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.96,291.19,291.15,303.48,298.55,298.79,297.44,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.83,0.83,0.0,346.21,410.0,62766.49,0.0,13235.96,1.0,284.29,289.64,301.55,304.91,293.15,293.15,283.15,17883.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11746.23,0.0,888.25,2275.33,0.0,1823.55,0.78,1.0,0.0,3.0,1.0,0.0
16291500.0,297.07,297.15,293.15,0.0,0.0,291.19,0.97,0.7,0.63,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.95,291.19,291.15,303.57,298.59,298.81,297.43,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.83,0.83,0.0,347.63,410.0,62958.29,0.0,13229.05,1.0,284.29,289.64,301.59,304.97,293.15,293.15,283.15,17885.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11788.41,0.0,896.1,2275.33,0.0,1820.33,0.78,1.0,0.0,3.0,1.0,0.0
16291800.0,297.09,297.15,293.15,0.0,0.0,291.19,0.96,0.69,0.62,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.95,291.19,291.15,303.65,298.64,298.82,297.42,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.84,0.84,0.0,348.98,410.0,63143.47,0.0,13222.45,1.0,284.29,289.64,301.64,305.02,293.15,293.15,283.15,17888.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11829.03,0.0,903.82,2275.33,0.0,1817.34,0.79,1.0,0.0,3.0,1.0,0.0
16292100.0,297.1,297.15,293.15,0.0,0.0,291.19,0.96,0.68,0.62,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.94,291.19,291.15,303.73,298.68,298.83,297.42,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.84,0.84,0.0,350.31,410.0,63320.93,0.0,13215.94,1.0,284.29,289.64,301.68,305.07,293.15,293.15,283.15,17891.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11868.13,0.0,911.39,2275.33,0.0,1814.36,0.79,1.0,0.0,3.0,1.0,0.0
16292400.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.68,0.61,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.94,291.19,291.15,303.82,298.72,298.85,297.41,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.84,0.84,0.0,351.63,410.0,63492.1,0.0,13209.45,1.0,284.29,289.63,301.72,305.12,293.15,293.15,283.15,17894.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11906.05,0.0,918.78,2275.33,0.0,1811.32,0.79,1.0,0.0,3.0,1.0,0.0
16292700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.95,0.67,0.61,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.42,1.93,291.19,291.15,303.9,298.76,298.86,297.4,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.84,0.84,0.0,352.94,410.0,63659.68,0.0,13203.0,1.0,284.3,289.63,301.76,305.17,293.15,293.15,283.15,17896.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11943.33,0.0,926.02,2275.33,0.0,1808.13,0.79,1.0,0.0,3.0,1.0,0.0
16293000.0,297.13,297.15,293.15,0.0,0.0,291.19,0.94,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.42,1.92,291.19,291.15,303.98,298.8,298.88,297.4,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.71,-0.4,0.84,0.84,0.0,354.22,410.0,63826.79,0.0,13196.69,1.0,284.3,289.63,301.8,305.22,293.15,293.15,283.15,17898.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11980.57,0.0,933.19,2275.33,0.0,1804.75,0.79,1.0,0.0,3.0,1.0,0.0
16293300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.94,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.42,1.91,291.19,291.15,304.07,298.84,298.9,297.4,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.7,-0.4,0.85,0.85,0.0,355.45,410.0,63996.77,0.0,13190.63,1.0,284.3,289.63,301.84,305.27,293.15,293.15,283.15,17898.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12018.44,0.0,940.37,2275.33,0.0,1801.15,0.8,1.0,0.0,3.0,1.0,0.0
16293600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.94,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.42,1.9,291.19,291.15,304.15,298.88,298.91,297.4,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.7,-0.4,0.85,0.85,0.0,356.61,410.0,64172.64,0.0,13184.92,1.0,284.3,289.63,301.88,305.32,293.15,293.15,283.15,17896.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12057.55,0.0,947.67,2275.33,0.0,1797.24,0.8,1.0,0.0,3.0,1.0,0.0
16293900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.94,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.42,1.89,291.19,291.15,304.23,298.92,298.93,297.4,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.7,-0.4,0.85,0.85,0.0,357.68,410.0,64348.09,0.0,13179.61,1.0,284.3,289.62,301.92,305.37,293.15,293.15,283.15,17896.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12095.99,0.0,955.07,2275.33,0.0,1794.97,0.8,1.0,0.0,3.0,1.0,0.0
16294200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.41,1.88,291.19,291.15,304.32,298.95,298.95,297.4,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.84,4.7,-0.4,0.85,0.85,0.0,358.68,410.0,64513.59,0.0,13174.67,1.0,284.3,289.62,301.95,305.41,293.15,293.15,283.15,17898.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12130.98,0.0,962.37,2275.33,0.0,1794.65,0.8,1.0,0.0,3.0,1.0,0.0
16294500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.41,1.87,291.19,291.15,304.4,298.98,298.97,297.4,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.7,-0.4,0.85,0.85,0.0,359.6,410.0,64667.41,0.0,13170.1,1.0,284.3,289.62,301.98,305.45,293.15,293.15,283.15,17903.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12162.55,0.0,969.39,2275.33,0.0,1794.84,0.8,1.0,0.0,3.0,1.0,0.0
16294800.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.41,1.86,291.19,291.15,304.48,299.0,299.0,297.41,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.86,0.86,0.0,360.46,410.0,64810.46,0.0,13165.8,1.0,284.3,289.62,302.0,305.48,293.15,293.15,283.15,17908.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12191.45,0.0,976.09,2275.33,0.0,1795.29,0.81,1.0,0.0,3.0,1.0,0.0
16295100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.41,1.86,291.19,291.15,304.57,299.02,299.02,297.41,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.86,0.86,0.0,361.28,410.0,64943.43,0.0,13161.73,1.0,284.3,289.62,302.02,305.51,293.15,293.15,283.15,17913.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12218.19,0.0,982.42,2275.33,0.0,1795.53,0.81,1.0,0.0,3.0,1.0,0.0
16295400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.41,1.85,291.18,291.15,304.65,299.04,299.04,297.41,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.86,0.86,0.0,362.07,410.0,65067.82,0.0,13157.79,1.0,284.3,289.61,302.04,305.54,293.15,293.15,283.15,17918.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12243.56,0.0,988.39,2275.33,0.0,1795.32,0.81,1.0,0.0,3.0,1.0,0.0
16295700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.4,1.84,291.18,291.15,304.73,299.07,299.06,297.41,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.86,0.86,0.0,362.86,410.0,65188.37,0.0,13153.87,1.0,284.3,289.61,302.07,305.56,293.15,293.15,283.15,17921.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12268.7,0.0,994.15,2275.33,0.0,1794.35,0.81,1.0,0.0,3.0,1.0,0.0
16296000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.4,1.83,291.18,291.15,304.82,299.09,299.08,297.42,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.86,0.86,0.0,363.65,410.0,65307.95,0.0,13149.92,1.0,284.3,289.61,302.09,305.59,293.15,293.15,283.15,17924.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12294.61,0.0,999.73,2275.33,0.0,1792.41,0.81,1.0,0.0,3.0,1.0,0.0
16296300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.4,1.82,291.18,291.15,304.9,299.12,299.09,297.42,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.86,0.86,0.0,364.45,410.0,65432.17,0.0,13145.92,1.0,284.3,289.61,302.12,305.63,293.15,293.15,283.15,17924.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12322.59,0.0,1005.3,2275.33,0.0,1789.11,0.81,1.0,0.0,3.0,1.0,0.0
16296600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.4,1.82,291.18,291.15,304.98,299.15,299.11,297.42,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.68,-0.4,0.86,0.86,0.0,365.26,410.0,65567.55,0.0,13141.88,1.0,284.3,289.61,302.15,305.67,293.15,293.15,283.15,17921.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12354.23,0.0,1011.05,2275.33,0.0,1784.53,0.82,1.0,0.0,3.0,1.0,0.0
16296900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.4,1.81,291.18,291.15,305.07,299.19,299.13,297.41,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.87,0.87,0.0,366.07,410.0,65719.02,0.0,13137.8,1.0,284.3,289.61,302.19,305.72,293.15,293.15,283.15,17916.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12390.64,0.0,1017.18,2275.33,0.0,1778.03,0.82,1.0,0.0,3.0,1.0,0.0
16297200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.92,0.66,0.6,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.4,1.8,291.19,291.15,305.15,299.25,299.15,297.41,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.87,0.87,0.0,366.88,410.0,65892.66,0.0,13133.71,1.0,284.3,289.61,302.24,305.78,293.15,293.15,283.15,17908.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12433.26,0.0,1023.95,2275.33,0.0,1769.44,0.82,1.0,0.0,3.0,1.0,0.0
16297500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.92,0.66,0.6,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.39,1.79,291.18,291.15,305.16,299.26,299.15,297.41,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.87,0.87,0.0,367.72,410.0,66004.2,0.0,13129.5,1.0,284.3,289.6,302.27,305.81,293.15,293.15,283.15,17919.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12460.35,0.0,1030.56,2275.33,0.0,1778.04,0.82,1.0,0.0,3.0,1.0,0.0
16297800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.92,0.66,0.6,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.39,1.78,291.17,291.15,305.05,299.21,299.12,297.4,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.87,0.87,0.0,368.74,410.0,65920.0,0.0,13124.34,1.0,284.3,289.59,302.22,305.77,293.15,293.15,283.15,17975.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12435.88,0.0,1033.85,2275.33,0.0,1801.75,0.82,1.0,0.0,3.0,1.0,0.0
16298100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.92,0.66,0.59,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.39,1.77,291.14,291.15,304.83,299.1,299.06,297.39,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.67,-0.4,0.87,0.87,0.0,370.11,410.0,65622.45,0.0,13117.46,1.0,284.29,289.57,302.11,305.65,293.15,293.15,283.15,18059.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12361.31,0.0,1031.5,2275.33,0.0,1832.45,0.82,1.0,0.0,3.0,1.0,0.0
16298400.0,297.13,297.15,293.15,0.0,0.0,291.1,0.91,0.65,0.59,297.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.6,297.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.39,1.76,291.1,291.15,304.52,298.94,298.98,297.37,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.86,0.86,0.0,371.92,410.0,65104.0,0.0,13108.29,1.0,284.29,289.54,301.95,305.47,293.15,293.15,283.15,18161.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12238.63,0.0,1021.8,2275.33,0.0,1866.05,0.82,1.0,0.0,3.0,1.0,0.0
16298700.0,297.12,297.15,293.15,0.0,0.0,291.06,0.91,0.65,0.59,297.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.82,297.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.6,297.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.38,1.74,291.06,291.15,304.13,298.74,298.87,297.35,291.06,1.0,1.0,1.0,0.15,0.0,1.0,5.49,0.83,4.67,-0.4,0.85,0.85,0.0,374.2,410.0,64374.3,0.0,13096.72,1.0,284.28,289.52,301.75,305.23,293.15,293.15,283.15,18274.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12073.3,0.0,1003.97,2275.33,0.0,1900.51,0.81,1.0,0.0,3.0,1.0,0.0
16299000.0,297.11,297.15,293.15,0.0,0.0,291.03,0.9,0.64,0.58,297.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.83,297.37,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.61,297.29,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.83,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.38,1.72,291.03,291.15,303.69,298.5,298.76,297.33,291.02,1.0,1.0,1.0,0.15,0.0,1.0,5.49,0.83,4.66,-0.4,0.85,0.85,0.0,376.9,410.0,63452.0,0.0,13082.95,1.0,284.27,289.49,301.51,304.95,293.15,293.15,283.15,18390.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11872.44,0.0,977.9,2275.33,0.0,1933.93,0.81,1.0,0.0,3.0,1.0,0.0
16299300.0,297.11,297.15,293.15,0.0,0.0,290.99,0.9,0.63,0.57,297.42,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.83,297.34,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.62,297.27,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.83,297.12,297.15,293.15,0.0,0.0,290.99,0.75,0.37,1.7,290.99,291.15,303.21,298.25,298.63,297.3,290.99,1.0,1.0,1.0,0.15,0.0,1.0,5.48,0.83,4.65,-0.4,0.83,0.83,0.0,379.93,410.0,62362.44,0.0,13067.43,1.0,284.27,289.47,301.26,304.64,293.15,293.15,283.15,18503.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11644.09,0.0,944.05,2275.33,0.0,1963.92,0.8,1.0,0.0,3.0,1.0,0.0
16299600.0,297.1,297.15,293.15,0.0,0.0,290.96,0.89,0.63,0.57,297.39,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.84,297.32,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.62,297.24,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.84,297.12,297.15,293.15,0.0,0.0,290.96,0.75,0.37,1.68,290.96,291.15,302.71,297.98,298.49,297.27,290.95,1.0,1.0,1.0,0.15,0.0,1.0,5.47,0.83,4.65,-0.4,0.82,0.82,0.0,383.18,410.0,61140.8,0.0,13050.77,1.0,284.26,289.46,300.99,304.31,293.15,293.15,283.15,18605.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11397.7,0.0,903.63,2275.33,0.0,1988.3,0.78,1.0,0.0,3.0,1.0,0.0
16299900.0,297.1,297.15,293.15,0.0,0.0,290.93,0.88,0.62,0.56,297.36,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.85,297.29,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.85,297.12,297.15,293.15,0.0,0.0,290.93,0.74,0.36,1.66,290.93,291.15,302.2,297.71,298.36,297.25,290.93,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.4,0.81,0.81,0.0,386.49,410.0,59831.55,0.0,13033.66,1.0,284.25,289.45,300.72,303.97,293.15,293.15,283.15,18688.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11143.62,0.0,858.46,2275.33,0.0,2004.98,0.77,1.0,0.0,3.0,1.0,0.0
16300200.0,297.1,297.15,293.15,0.0,0.0,290.91,0.88,0.61,0.55,297.33,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.86,297.26,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.63,297.17,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,290.91,0.74,0.36,1.63,290.91,291.15,301.71,297.46,298.23,297.22,290.91,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.63,-0.4,0.79,0.79,0.0,389.74,410.0,58487.41,0.0,13016.82,1.0,284.25,289.45,300.46,303.63,293.15,293.15,283.15,18743.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10892.85,0.0,810.8,2275.33,0.0,2012.18,0.75,1.0,0.0,3.0,1.0,0.0
16300500.0,297.1,297.15,293.15,0.0,0.0,290.9,0.87,0.6,0.54,297.3,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.87,297.24,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.87,297.12,297.15,293.15,0.0,0.0,290.9,0.73,0.35,1.61,290.9,291.15,301.26,297.22,298.11,297.2,290.9,1.0,1.0,1.0,0.15,0.0,1.0,5.45,0.82,4.63,-0.4,0.78,0.78,0.0,392.8,410.0,57165.76,0.0,13000.85,1.0,284.24,289.45,300.22,303.32,293.15,293.15,283.15,18765.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10656.09,0.0,763.13,2275.33,0.0,2008.07,0.74,1.0,0.0,3.0,1.0,0.0
16300800.0,297.1,297.15,293.15,0.0,0.0,290.91,0.86,0.59,0.54,297.28,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.87,297.21,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,290.91,1.0,0.99,0.87,297.13,297.15,293.15,0.0,0.0,290.91,0.73,0.35,1.6,290.91,291.15,300.85,297.02,298.0,297.18,290.91,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.4,0.77,0.77,0.0,395.57,410.0,55928.13,0.0,12986.33,1.0,284.24,289.47,300.02,303.05,293.15,293.15,283.15,18748.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10444.16,0.0,717.72,2275.33,0.0,1991.81,0.72,1.0,0.0,3.0,1.0,0.0
16301100.0,297.1,297.15,293.15,0.0,0.0,290.91,0.86,0.58,0.53,297.25,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.88,297.18,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,290.91,1.0,0.98,0.88,297.13,297.15,293.15,0.0,0.0,290.91,0.73,0.34,1.58,290.91,291.15,300.44,296.83,297.9,297.16,290.91,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.4,0.76,0.76,0.0,398.02,410.0,54737.61,0.0,12973.46,1.0,284.23,289.49,299.83,302.79,293.15,293.15,283.15,18727.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10245.41,0.0,675.65,2275.33,0.0,1986.68,0.71,1.0,0.0,3.0,1.0,0.0
16301400.0,297.11,297.15,293.15,0.0,0.0,290.91,0.85,0.58,0.52,297.22,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.89,297.15,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.65,297.05,297.15,293.15,0.0,0.0,290.91,1.0,0.96,0.89,297.13,297.15,293.15,0.0,0.0,290.91,0.72,0.34,1.57,290.91,291.15,299.98,296.59,297.78,297.15,290.91,1.0,1.0,1.0,0.15,0.0,1.0,5.43,0.82,4.61,-0.4,0.75,0.75,0.0,400.29,410.0,53498.42,0.0,12961.51,1.0,284.23,289.5,299.6,302.5,293.15,293.15,283.15,18734.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10034.71,0.0,635.34,2275.33,0.0,1993.97,0.69,1.0,0.0,3.0,1.0,0.0
16301700.0,297.1,297.15,293.15,0.0,0.0,290.91,0.85,0.57,0.52,297.2,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.89,297.12,297.15,293.15,0.0,0.0,290.91,1.0,0.99,0.66,297.02,297.15,293.15,0.0,0.0,290.91,1.0,0.94,0.89,297.13,297.15,293.15,0.0,0.0,290.91,0.72,0.34,1.55,290.91,291.15,299.48,296.34,297.66,297.14,290.91,1.0,1.0,1.0,0.15,0.0,1.0,5.42,0.82,4.61,-0.4,0.73,0.73,0.0,402.85,410.0,52207.32,0.0,12948.52,1.0,284.22,289.51,299.34,302.18,293.15,293.15,283.15,18749.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9815.16,0.0,596.03,2275.33,0.0,2001.68,0.68,1.0,0.0,3.0,1.0,0.0
16302000.0,297.1,297.15,293.15,0.0,0.0,290.91,0.84,0.56,0.51,297.15,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.91,297.07,297.15,293.15,0.0,0.0,290.91,1.0,0.98,0.67,297.02,297.15,293.15,0.0,0.0,290.91,0.99,0.91,0.87,297.13,297.15,293.15,0.0,0.0,290.91,0.71,0.34,1.54,290.91,291.15,298.96,296.06,297.54,297.12,290.91,1.0,1.0,1.0,0.15,0.0,1.0,5.41,0.82,4.59,-0.39,0.72,0.72,0.0,409.2,410.0,50832.14,0.0,12914.11,1.0,284.22,289.52,299.06,301.84,293.15,293.15,283.15,18779.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.29,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9587.43,0.0,557.13,2275.33,0.0,2004.35,0.66,1.0,0.0,3.0,1.0,0.0
16302300.0,297.1,297.15,293.15,0.0,0.0,290.9,0.83,0.55,0.5,297.11,297.15,293.15,0.0,0.0,290.9,1.0,0.99,0.92,297.02,297.15,293.15,0.0,0.0,290.9,1.0,0.96,0.67,297.02,297.15,293.15,0.0,0.0,290.9,0.98,0.89,0.85,297.13,297.15,293.15,0.0,0.0,290.9,0.71,0.33,1.53,290.9,291.15,298.44,295.79,297.41,297.11,290.9,1.0,0.99,1.0,0.15,0.0,1.0,5.37,0.81,4.56,-0.39,0.71,0.71,0.0,410.3,410.0,49329.54,0.0,12693.14,1.0,284.21,289.53,298.79,301.48,293.15,293.15,283.15,18832.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9351.76,0.0,518.15,2275.33,0.0,1996.85,0.64,1.0,0.0,3.0,1.0,0.0
