time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302600.0,297.1,297.15,293.15,0.0,0.0,290.88,0.83,0.54,0.49,297.07,297.15,293.15,0.0,0.0,290.88,1.0,0.98,0.92,297.02,297.15,293.15,0.0,0.0,290.88,0.99,0.93,0.66,297.03,297.15,293.15,0.0,0.0,290.88,0.97,0.87,0.83,297.13,297.15,293.15,0.0,0.0,290.88,0.7,0.33,1.51,290.88,291.15,297.94,295.52,297.3,297.11,290.88,1.0,0.99,1.0,0.15,0.0,1.0,5.31,0.8,4.51,-0.39,0.69,0.69,0.0,410.33,410.0,47710.34,0.0,12351.48,1.0,284.2,289.54,298.51,301.12,293.15,293.15,283.15,18881.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9112.21,0.0,478.46,2275.33,0.0,1972.51,0.63,1.0,0.0,3.0,1.0,0.0
16302900.0,297.1,297.15,293.15,0.0,0.0,290.87,0.82,0.53,0.49,297.05,297.15,293.15,0.0,0.0,290.87,0.99,0.96,0.91,297.02,297.15,293.15,0.0,0.0,290.87,0.98,0.91,0.64,297.04,297.15,293.15,0.0,0.0,290.87,0.96,0.85,0.81,297.13,297.15,293.15,0.0,0.0,290.87,0.7,0.32,1.5,290.87,291.15,297.46,295.27,297.19,297.11,290.87,1.0,0.98,1.0,0.15,0.0,1.0,5.22,0.79,4.44,-0.38,0.68,0.68,0.0,410.47,410.0,46009.5,0.0,11891.78,1.0,284.2,289.55,298.26,300.78,293.15,293.15,283.15,18921.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8877.27,0.0,439.28,2275.33,0.0,1930.27,0.61,1.0,0.0,3.0,1.0,0.0
16303200.0,297.1,297.15,293.15,0.0,0.0,290.87,0.81,0.52,0.48,297.04,297.15,293.15,0.0,0.0,290.87,0.99,0.94,0.89,297.03,297.15,293.15,0.0,0.0,290.87,0.97,0.89,0.63,297.04,297.15,293.15,0.0,0.0,290.87,0.95,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.87,0.69,0.32,1.49,290.87,291.15,297.03,295.06,297.1,297.11,290.87,1.0,0.96,1.0,0.15,0.0,1.0,5.14,0.77,4.37,-0.38,0.66,0.66,0.0,410.44,410.0,44354.12,0.0,11438.81,1.0,284.19,289.57,298.04,300.47,293.15,293.15,283.15,18906.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8661.24,0.0,402.08,2275.33,0.0,1869.77,0.59,1.0,0.0,3.0,1.0,0.0
16303500.0,297.1,297.15,293.15,0.0,0.0,290.87,0.8,0.51,0.47,297.05,297.15,293.15,0.0,0.0,290.87,0.98,0.92,0.88,297.04,297.15,293.15,0.0,0.0,290.87,0.96,0.87,0.61,297.05,297.15,293.15,0.0,0.0,290.87,0.94,0.82,0.78,297.14,297.15,293.15,0.0,0.0,290.87,0.69,0.32,1.48,290.87,291.15,296.67,294.89,297.02,297.12,290.87,1.0,0.95,1.0,0.15,0.0,1.0,5.06,0.76,4.3,-0.37,0.65,0.65,0.0,410.39,410.0,42842.43,0.0,11033.32,1.0,284.18,289.59,297.87,300.22,293.15,293.15,283.15,18837.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8476.14,0.0,368.83,2275.33,0.0,1793.92,0.57,1.0,0.0,3.0,1.0,0.0
16303800.0,297.11,297.15,293.15,0.0,0.0,290.89,0.8,0.51,0.46,297.06,297.15,293.15,0.0,0.0,290.89,0.97,0.91,0.86,297.05,297.15,293.15,0.0,0.0,290.89,0.95,0.85,0.6,297.07,297.15,293.15,0.0,0.0,290.89,0.93,0.8,0.76,297.14,297.15,293.15,0.0,0.0,290.89,0.69,0.32,1.47,290.89,291.15,296.39,294.78,296.96,297.12,290.89,1.0,0.95,1.0,0.15,0.0,1.0,4.99,0.75,4.25,-0.37,0.64,0.64,0.0,410.33,410.0,41552.01,0.0,10688.45,1.0,284.18,289.63,297.76,300.03,293.15,293.15,283.15,18729.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.82,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8331.25,0.0,340.8,2275.33,0.0,1709.2,0.55,1.0,0.0,3.0,1.0,0.0
16304100.0,297.11,297.15,293.15,0.0,0.0,290.92,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,290.92,0.96,0.89,0.85,297.06,297.15,293.15,0.0,0.0,290.92,0.94,0.84,0.59,297.08,297.15,293.15,0.0,0.0,290.92,0.92,0.79,0.75,297.14,297.15,293.15,0.0,0.0,290.92,0.68,0.32,1.46,290.92,291.15,296.21,294.75,296.92,297.13,290.92,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.2,-0.37,0.63,0.63,0.0,410.27,410.0,40545.07,0.0,10408.66,1.0,284.18,289.67,297.72,299.94,293.15,293.15,283.15,18591.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8233.55,0.0,318.52,2275.33,0.0,1618.58,0.54,1.0,0.0,3.0,1.0,0.0
16304400.0,297.12,297.15,293.15,0.0,0.0,290.96,0.79,0.5,0.45,297.08,297.15,293.15,0.0,0.0,290.96,0.95,0.88,0.84,297.08,297.15,293.15,0.0,0.0,290.96,0.93,0.82,0.58,297.09,297.15,293.15,0.0,0.0,290.96,0.91,0.78,0.74,297.15,297.15,293.15,0.0,0.0,290.96,0.68,0.32,1.46,290.96,291.15,296.15,294.8,296.91,297.13,290.96,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.16,-0.36,0.62,0.62,0.0,410.2,410.0,39872.52,0.0,10193.37,1.0,284.18,289.71,297.78,299.95,293.15,293.15,283.15,18428.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8188.87,0.0,302.19,2275.33,0.0,1524.64,0.53,1.0,0.0,3.0,1.0,0.0
16304700.0,297.13,297.15,293.15,0.0,0.0,291.0,0.78,0.49,0.45,297.09,297.15,293.15,0.0,0.0,291.0,0.95,0.87,0.83,297.09,297.15,293.15,0.0,0.0,291.0,0.93,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.0,0.91,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.0,0.68,0.32,1.46,291.0,291.15,296.15,294.9,296.91,297.13,291.0,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.73,4.13,-0.36,0.62,0.62,0.0,410.17,410.0,39479.97,0.0,10027.73,1.0,284.18,289.75,297.89,300.03,293.15,293.15,283.15,18290.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8183.76,0.0,291.46,2275.33,0.0,1462.29,0.52,1.0,0.0,3.0,1.0,0.0
16305000.0,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.49,0.45,297.09,297.15,293.15,0.0,0.0,291.04,0.94,0.86,0.82,297.1,297.15,293.15,0.0,0.0,291.04,0.92,0.8,0.57,297.11,297.15,293.15,0.0,0.0,291.04,0.9,0.76,0.73,297.15,297.15,293.15,0.0,0.0,291.04,0.68,0.32,1.46,291.04,291.15,296.15,294.99,296.91,297.13,291.04,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.62,0.62,0.0,410.17,410.0,39207.06,0.0,9876.73,1.0,284.19,289.78,297.99,300.12,293.15,293.15,283.15,18208.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8184.9,0.0,284.1,2275.33,0.0,1427.76,0.52,1.0,0.0,3.0,1.0,0.0
16305300.0,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.06,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.06,0.91,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.06,0.68,0.32,1.46,291.06,291.15,296.15,295.08,296.91,297.13,291.06,1.0,0.92,1.0,0.15,0.0,1.0,4.8,0.72,4.08,-0.36,0.62,0.62,0.0,410.17,410.0,39002.3,0.0,9724.14,1.0,284.19,289.81,298.07,300.2,293.15,293.15,283.15,18156.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8188.75,0.0,278.78,2275.33,0.0,1401.28,0.52,1.0,0.0,3.0,1.0,0.0
16305600.0,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.08,0.93,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.08,0.91,0.79,0.55,297.11,297.15,293.15,0.0,0.0,291.08,0.89,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.08,0.68,0.31,1.45,291.08,291.15,296.15,295.15,296.91,297.13,291.08,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.05,-0.35,0.61,0.61,0.0,410.19,410.0,38831.39,0.0,9561.73,1.0,284.19,289.83,298.14,300.26,293.15,293.15,283.15,18125.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8193.15,0.0,274.69,2275.33,0.0,1379.4,0.51,1.0,0.0,3.0,1.0,0.0
16305900.0,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.09,0.93,0.83,0.79,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.09,0.67,0.31,1.45,291.09,291.15,296.15,295.21,296.91,297.13,291.09,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.02,-0.35,0.61,0.61,0.0,410.21,410.0,38668.41,0.0,9385.87,1.0,284.19,289.84,298.21,300.32,293.15,293.15,283.15,18108.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8196.02,0.0,271.29,2275.33,0.0,1360.41,0.51,1.0,0.0,3.0,1.0,0.0
16306200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.67,0.31,1.43,291.1,291.15,296.15,295.27,296.91,297.12,291.1,1.0,0.91,1.0,0.15,0.0,1.0,4.68,0.7,3.99,-0.35,0.61,0.61,0.0,410.22,410.0,38494.21,0.0,9195.48,1.0,284.19,289.85,298.26,300.37,293.15,293.15,283.15,18103.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8195.8,0.0,268.18,2275.33,0.0,1342.95,0.51,1.0,0.0,3.0,1.0,0.0
16306500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.81,0.78,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.73,0.69,297.13,297.15,293.15,0.0,0.0,291.1,0.67,0.31,1.42,291.1,291.15,296.15,295.32,296.9,297.12,291.1,1.0,0.9,1.0,0.15,0.0,1.0,4.64,0.69,3.95,-0.35,0.61,0.61,0.0,410.24,410.0,38294.32,0.0,8990.75,1.0,284.19,289.85,298.31,300.41,293.15,293.15,283.15,18107.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8191.3,0.0,265.04,2275.33,0.0,1325.93,0.51,1.0,0.0,3.0,1.0,0.0
16306800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.41,291.1,291.15,296.15,295.36,296.9,297.12,291.1,1.0,0.89,1.0,0.15,0.0,1.0,4.59,0.68,3.91,-0.34,0.61,0.61,0.0,410.26,410.0,38058.87,0.0,8773.09,1.0,284.19,289.86,298.35,300.44,293.15,293.15,283.15,18118.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8181.76,0.0,261.65,2275.33,0.0,1308.66,0.5,1.0,0.0,3.0,1.0,0.0
16307100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.53,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.39,296.9,297.12,291.1,1.0,0.89,1.0,0.15,0.0,1.0,4.54,0.67,3.87,-0.34,0.6,0.6,0.0,410.17,410.0,37813.96,0.0,8580.48,1.0,284.19,289.86,298.38,300.46,293.15,293.15,283.15,18120.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8169.01,0.0,258.04,2275.33,0.0,1291.39,0.5,1.0,0.0,3.0,1.0,0.0
16307400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.41,296.9,297.11,291.11,1.0,0.88,1.0,0.15,0.0,1.0,4.51,0.67,3.84,-0.34,0.6,0.6,0.0,410.17,410.0,37597.34,0.0,8439.93,1.0,284.19,289.87,298.4,300.47,293.15,293.15,283.15,18113.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8156.78,0.0,254.75,2275.33,0.0,1277.01,0.5,1.0,0.0,3.0,1.0,0.0
16307700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.73,0.51,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.69,0.66,297.11,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.89,297.11,291.1,1.0,0.88,1.0,0.15,0.0,1.0,4.48,0.66,3.81,-0.33,0.6,0.6,0.0,409.69,409.5,37354.36,0.0,8291.56,1.0,284.19,289.87,298.42,300.47,293.15,293.15,283.15,18119.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8140.21,0.0,251.39,2275.33,0.0,1263.45,0.5,1.0,0.0,3.0,1.0,0.0
16308000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.89,297.1,291.1,1.0,0.87,1.0,0.15,0.0,1.0,4.44,0.66,3.78,-0.33,0.6,0.6,0.0,408.33,408.12,37079.84,0.0,8131.97,1.0,284.19,289.87,298.42,300.46,293.15,293.15,283.15,18131.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8119.04,0.0,247.75,2275.33,0.0,1249.82,0.49,1.0,0.0,3.0,1.0,0.0
16308300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.88,297.09,291.1,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.59,0.59,0.0,406.18,405.95,36776.87,0.0,7962.39,1.0,284.19,289.88,298.42,300.45,293.15,293.15,283.15,18144.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8094.42,0.0,243.8,2275.33,0.0,1233.88,0.49,1.0,0.0,3.0,1.0,0.0
16308600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.7,0.49,297.1,297.15,293.15,0.0,0.0,291.09,0.85,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.88,297.09,291.09,1.0,0.86,1.0,0.15,0.0,1.0,4.36,0.64,3.72,-0.33,0.59,0.59,0.0,403.31,403.06,36453.87,0.0,7784.33,1.0,284.18,289.88,298.42,300.43,293.15,293.15,283.15,18153.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8068.29,0.0,239.61,2275.33,0.0,1215.46,0.49,1.0,0.0,3.0,1.0,0.0
16308900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.87,297.08,291.09,1.0,0.86,1.0,0.15,0.0,1.0,4.32,0.64,3.69,-0.33,0.59,0.59,0.0,399.75,399.48,36114.24,0.0,7598.59,1.0,284.18,289.88,298.42,300.42,293.15,293.15,283.15,18162.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8041.02,0.0,235.23,2275.33,0.0,1195.86,0.48,1.0,0.0,3.0,1.0,0.0
16309200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.87,297.08,291.09,1.0,0.85,1.0,0.15,0.0,1.0,4.28,0.63,3.65,-0.32,0.58,0.58,0.0,395.5,395.21,35760.25,0.0,7405.81,1.0,284.18,289.89,298.42,300.4,293.15,293.15,283.15,18169.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8012.75,0.0,230.71,2275.33,0.0,1175.41,0.48,1.0,0.0,3.0,1.0,0.0
16309500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.87,297.08,291.08,1.0,0.84,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.58,0.58,0.0,390.65,390.35,35395.14,0.0,7207.65,1.0,284.18,289.89,298.42,300.38,293.15,293.15,283.15,18175.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7983.75,0.0,226.09,2275.33,0.0,1154.33,0.48,1.0,0.0,3.0,1.0,0.0
16309800.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.7,0.67,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.66,0.46,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.63,0.6,297.03,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,296.15,295.42,296.87,297.07,291.08,1.0,0.83,1.0,0.15,0.0,1.0,4.19,0.62,3.58,-0.32,0.58,0.58,0.0,385.2,384.89,35020.49,0.0,7004.79,1.0,284.17,289.89,298.42,300.36,293.15,293.15,283.15,18179.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7954.16,0.0,221.4,2275.33,0.0,1132.74,0.47,1.0,0.0,3.0,1.0,0.0
16310100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.66,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.46,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.59,297.01,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,296.15,295.42,296.87,297.07,291.08,1.0,0.83,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.31,0.57,0.57,0.0,379.22,378.89,34638.6,0.0,6798.76,1.0,284.17,289.9,298.42,300.34,293.15,293.15,283.15,18183.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7924.17,0.0,216.69,2275.33,0.0,1110.78,0.47,1.0,0.0,3.0,1.0,0.0
16310400.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.58,297.0,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,296.15,295.42,296.87,297.07,291.08,1.0,0.82,1.0,0.15,0.0,1.0,4.1,0.6,3.5,-0.31,0.57,0.57,0.0,372.69,372.35,34249.92,0.0,6589.89,1.0,284.17,289.9,298.42,300.32,293.15,293.15,283.15,18186.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7893.84,0.0,211.95,2275.33,0.0,1088.51,0.47,1.0,0.0,3.0,1.0,0.0
16310700.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.57,296.99,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.87,297.08,291.07,1.0,0.81,1.0,0.15,0.0,1.0,4.06,0.59,3.47,-0.31,0.56,0.56,0.0,365.71,365.35,33856.01,0.0,6379.6,1.0,284.17,289.91,298.42,300.31,293.15,293.15,283.15,18189.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7863.3,0.0,207.23,2275.33,0.0,1066.06,0.46,1.0,0.0,3.0,1.0,0.0
16311000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.87,297.08,291.07,1.0,0.8,1.0,0.15,0.0,1.0,4.01,0.59,3.43,-0.31,0.56,0.56,0.0,358.26,357.89,33456.91,0.0,6168.14,1.0,284.16,289.92,298.42,300.29,293.15,293.15,283.15,18191.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7832.56,0.0,202.53,2275.33,0.0,1043.45,0.46,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.71,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.6,0.42,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.87,297.08,291.07,1.0,0.79,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.3,0.56,0.56,0.0,350.4,350.02,33053.26,0.0,5956.45,1.0,284.16,289.92,298.42,300.27,293.15,293.15,283.15,18192.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7801.68,0.0,197.87,2275.33,0.0,1020.74,0.45,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.71,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.88,297.08,291.07,1.0,0.78,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.55,0.55,0.0,342.11,341.73,32646.23,0.0,5745.08,1.0,284.16,289.93,298.42,300.25,293.15,293.15,283.15,18193.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7770.76,0.0,193.25,2275.33,0.0,997.96,0.45,1.0,0.0,3.0,1.0,0.0
16311900.0,297.91,303.15,285.15,0.0,0.0,292.34,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.35,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.34,0.36,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,292.46,303.15,296.15,295.42,296.3,296.66,289.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,240.53,178.13,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.23,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,292.05,303.15,296.15,295.42,296.25,296.44,289.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,142.65,99.26,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.39,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.79,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.79,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,291.67,303.15,296.15,295.42,296.22,296.33,289.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,80.21,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.49,303.15,285.15,0.0,0.0,291.56,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.57,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.57,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.57,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.54,0.41,0.3,0.0,291.4,303.15,296.15,295.42,296.2,296.28,289.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,60.14,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.55,303.15,285.15,0.0,0.0,291.41,0.43,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.41,0.43,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.41,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.41,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.39,0.43,0.3,0.0,291.21,303.15,296.15,295.42,296.19,296.25,290.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,48.92,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.59,303.15,285.15,0.0,0.0,291.26,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.26,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.25,0.41,0.3,0.0,291.05,303.15,296.15,295.42,296.18,296.22,290.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,51.45,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.62,303.15,285.15,0.0,0.0,291.1,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.09,0.38,0.3,0.0,290.89,303.15,296.15,295.42,296.17,296.2,290.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,59.91,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.63,303.15,285.15,0.0,0.0,290.96,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.96,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,290.96,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,290.96,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.95,0.38,0.3,0.0,290.75,303.15,296.15,295.42,296.17,296.18,290.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,62.56,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.65,303.15,285.15,0.0,0.0,290.87,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.87,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.87,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.87,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,290.67,303.15,296.15,295.42,296.16,296.18,290.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,51.51,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.65,303.15,285.15,0.0,0.0,290.81,0.43,0.3,0.0,298.76,303.15,285.15,0.0,0.0,290.81,0.43,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.81,0.43,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.81,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.8,0.43,0.3,0.0,290.63,303.15,296.15,295.42,296.16,296.17,290.76,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,42.61,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.66,303.15,285.15,0.0,0.0,290.77,0.44,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.78,0.44,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.78,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.78,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.77,0.44,0.3,0.0,290.61,303.15,296.15,295.42,296.16,296.17,290.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,36.91,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.66,303.15,285.15,0.0,0.0,290.75,0.45,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.75,0.45,0.3,0.0,298.8,303.15,285.15,0.0,0.0,290.75,0.45,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.75,0.45,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.75,0.45,0.3,0.0,290.6,303.15,296.15,295.42,296.16,296.16,290.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,34.42,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.67,303.15,285.15,0.0,0.0,290.74,0.45,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.74,0.45,0.3,0.0,298.8,303.15,285.15,0.0,0.0,290.74,0.45,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.74,0.45,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.73,0.45,0.3,0.0,290.61,303.15,296.15,295.42,296.16,296.16,291.04,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,33.63,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.67,303.15,285.15,0.0,0.0,290.73,0.44,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.73,0.44,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.73,0.44,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.73,0.44,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.73,0.44,0.3,0.0,290.62,303.15,296.15,295.42,296.16,296.16,291.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,33.95,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.68,303.15,285.15,0.0,0.0,290.73,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.73,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.73,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.73,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.73,0.43,0.3,0.0,290.64,303.15,296.15,295.42,296.15,296.16,291.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,35.59,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.68,303.15,285.15,0.0,0.0,290.75,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.75,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.75,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.75,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.74,0.41,0.3,0.0,290.68,303.15,296.15,295.42,296.15,296.15,291.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,38.7,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.69,303.15,285.15,0.0,0.0,290.77,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.77,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.77,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.77,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.77,0.4,0.3,0.0,290.73,303.15,296.15,295.42,296.15,296.15,291.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,42.91,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.69,303.15,285.15,0.0,0.0,290.82,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.82,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.82,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.82,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.81,0.38,0.3,0.0,290.8,303.15,296.15,295.42,296.15,296.15,291.42,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,48.06,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.69,303.15,285.15,0.0,0.0,290.88,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.88,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.88,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.88,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,290.89,303.15,296.15,295.42,296.15,296.15,291.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,55.01,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.69,303.15,285.15,0.0,0.0,290.95,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.95,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.95,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.95,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.95,0.37,0.3,0.0,290.98,303.15,296.15,295.42,296.15,296.15,291.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,54.73,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.69,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,291.07,303.15,296.15,295.42,296.15,296.15,291.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,50.14,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.69,303.15,285.15,0.0,0.0,291.09,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.09,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.09,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.09,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.09,0.39,0.3,0.0,291.15,303.15,296.15,295.42,296.15,296.15,291.7,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,45.31,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.69,303.15,285.15,0.0,0.0,291.15,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.15,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.15,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.15,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.15,0.4,0.3,0.0,291.22,303.15,296.15,295.42,296.15,296.15,291.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,41.13,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.69,303.15,285.15,0.0,0.0,291.21,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.21,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.21,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.21,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.21,0.4,0.3,0.0,291.28,303.15,296.15,295.42,296.15,296.15,291.84,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,38.3,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.69,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,291.35,303.15,296.15,295.41,296.15,296.15,291.91,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,36.41,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.69,303.15,285.15,0.0,0.0,291.33,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.33,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.33,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.33,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.33,0.41,0.3,0.0,291.41,303.15,296.15,295.37,296.15,296.15,291.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,35.03,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.69,303.15,285.15,0.0,0.0,291.39,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.39,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.39,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.39,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.39,0.41,0.3,0.0,291.47,303.15,296.15,295.31,296.15,296.15,292.04,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,33.89,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.69,303.15,285.15,0.0,0.0,291.45,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.45,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.45,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.45,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.45,0.41,0.3,0.0,291.54,303.15,296.15,295.23,296.15,296.15,292.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,32.85,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.69,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,291.61,303.15,296.15,295.15,296.15,296.15,292.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,31.8,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.69,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,291.67,303.15,296.15,295.06,296.15,296.15,292.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,30.74,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.69,303.15,285.15,0.0,0.0,291.64,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.64,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.64,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.64,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.64,0.4,0.3,0.0,291.74,303.15,296.15,294.98,296.15,296.15,292.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,29.78,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.69,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,291.81,303.15,296.15,294.9,296.15,296.15,292.33,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,29.0,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.69,303.15,285.15,0.0,0.0,291.78,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.78,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.78,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.78,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.78,0.39,0.3,0.0,291.88,303.15,296.15,294.84,296.15,296.15,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,28.53,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.69,303.15,285.15,0.0,0.0,291.85,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.85,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.85,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.85,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.85,0.38,0.3,0.0,291.95,303.15,296.15,294.8,296.15,296.15,292.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,28.68,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.69,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,292.02,303.15,296.15,294.79,296.15,296.15,292.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,29.53,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.69,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,292.1,303.15,296.15,294.8,296.15,296.15,292.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,31.44,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.68,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,292.19,303.15,296.15,294.84,296.15,296.15,292.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,37.02,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.68,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.01,292.29,303.15,296.15,294.88,296.15,296.15,292.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,49.89,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.68,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.01,292.41,303.15,296.15,294.93,296.15,296.15,292.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,51.59,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.68,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,292.46,303.15,296.15,294.98,296.15,296.15,292.76,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,27.37,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.67,303.15,285.15,0.0,0.0,292.41,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.41,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.41,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.41,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.41,0.41,0.3,0.0,292.49,303.15,296.15,295.03,296.15,296.15,292.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,21.99,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.66,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,292.53,303.15,296.15,295.08,296.15,296.15,292.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,21.78,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.66,303.15,285.15,0.0,0.0,292.47,0.51,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.47,0.51,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.47,0.51,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.47,0.51,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.47,0.51,0.3,0.0,292.55,303.15,296.15,295.14,296.15,296.15,292.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,13.78,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.67,303.15,285.15,0.0,0.0,292.48,0.69,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.48,0.69,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.48,0.69,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.48,0.69,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.48,0.69,0.3,0.0,292.56,303.15,296.15,295.19,296.15,296.15,292.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.42,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.67,303.15,285.15,0.0,0.0,292.49,0.87,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.49,0.87,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.49,0.87,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,0.87,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.49,0.87,0.3,0.0,292.56,303.15,296.15,295.25,296.15,296.15,292.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.08,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.67,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,292.57,303.15,296.15,295.31,296.15,296.15,293.02,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.9,3.47,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,298.67,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,292.57,303.15,296.15,295.37,296.15,296.15,293.05,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.72,2.6,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,298.67,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,292.57,303.15,296.15,295.42,296.15,296.15,293.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.54,2.18,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
