time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16350900.0,298.58,303.15,285.15,0.0,0.0,293.55,0.42,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.55,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.55,0.42,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.55,0.42,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.55,0.42,0.3,0.0,293.62,303.15,294.99,294.99,295.15,295.06,293.94,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,9.18,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.58,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,293.66,303.15,295.15,295.15,295.14,295.07,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,11.37,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.58,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,293.7,303.15,295.32,295.3,295.17,295.12,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,13.64,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.59,303.15,285.15,0.0,0.0,293.67,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.67,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.67,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.67,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.67,0.39,0.3,0.0,293.74,303.15,295.48,295.42,295.22,295.2,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.71,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.59,303.15,285.15,0.0,0.0,293.71,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.71,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.71,0.38,0.3,0.0,293.78,303.15,295.65,295.5,295.31,295.32,293.97,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,17.56,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.59,303.15,285.15,0.0,0.0,293.75,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.75,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.75,0.38,0.3,0.0,293.81,303.15,295.82,295.57,295.43,295.46,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,19.15,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.59,303.15,285.15,0.0,0.0,293.78,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.78,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.78,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.78,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.78,0.37,0.3,0.0,293.84,303.15,295.98,295.61,295.56,295.61,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,20.44,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.6,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,293.87,303.15,296.15,295.64,295.71,295.77,294.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,21.42,0.0,0.0,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.41,297.15,293.15,0.0,0.0,297.48,1.0,0.61,0.25,298.53,297.15,293.15,0.0,0.0,297.48,1.0,0.63,0.27,298.51,297.15,293.15,0.0,0.0,297.48,1.0,0.63,0.2,298.47,297.15,293.15,0.0,0.0,297.48,1.0,0.62,0.27,298.34,297.15,293.15,0.0,0.0,297.48,1.0,0.59,1.27,297.48,291.15,296.32,295.66,298.0,298.49,297.5,1.0,0.48,1.0,0.15,0.0,1.0,2.72,0.38,2.34,-0.23,0.0,0.0,0.0,66.03,67.61,1212.05,0.0,1457.41,0.0,284.16,289.93,298.5,299.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.77,297.15,293.15,0.0,0.0,291.71,1.0,0.74,0.29,298.05,297.15,293.15,0.0,0.0,291.71,1.0,0.81,0.3,297.99,297.15,293.15,0.0,0.0,291.71,1.0,0.79,0.22,298.0,297.15,293.15,0.0,0.0,291.71,1.0,0.78,0.3,297.81,297.15,293.15,0.0,0.0,291.71,1.0,0.73,1.43,291.71,291.15,296.48,295.67,297.66,298.0,291.71,1.0,0.54,1.0,0.15,0.0,1.0,3.04,0.43,2.62,-0.25,0.49,0.49,0.0,83.07,85.43,28074.47,0.0,2050.85,0.0,284.19,290.61,299.35,301.24,293.15,293.15,283.15,16435.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.05,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7616.69,0.0,121.75,2275.33,0.0,919.64,0.38,1.0,0.0,3.0,1.0,0.0
16353900.0,297.35,297.15,293.15,0.0,0.0,291.64,1.0,0.77,0.31,297.7,297.15,293.15,0.0,0.0,291.64,1.0,0.9,0.33,297.61,297.15,293.15,0.0,0.0,291.64,1.0,0.87,0.24,297.65,297.15,293.15,0.0,0.0,291.64,1.0,0.87,0.33,297.39,297.15,293.15,0.0,0.0,291.64,1.0,0.77,1.57,291.64,291.15,296.65,295.69,297.41,297.63,291.64,1.0,0.59,1.0,0.15,0.0,1.0,3.35,0.48,2.88,-0.27,0.51,0.51,0.0,101.12,103.25,30036.44,0.0,2746.15,0.0,284.19,290.49,298.63,300.32,293.15,293.15,283.15,17083.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.14,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7604.4,0.0,141.8,2275.33,0.0,834.97,0.4,1.0,0.0,3.0,1.0,0.0
16354200.0,297.17,297.15,293.15,0.0,0.0,291.61,1.0,0.78,0.34,297.51,297.15,293.15,0.0,0.0,291.61,1.0,0.97,0.36,297.43,297.15,293.15,0.0,0.0,291.61,1.0,0.92,0.27,297.47,297.15,293.15,0.0,0.0,291.61,1.0,0.93,0.36,297.19,297.15,293.15,0.0,0.0,291.61,1.0,0.78,1.7,291.61,291.15,296.82,295.7,297.3,297.43,291.61,1.0,0.64,1.0,0.15,0.0,1.0,3.64,0.52,3.11,-0.29,0.53,0.53,0.0,119.11,121.07,31880.6,0.0,3503.8,0.0,284.2,290.41,298.73,300.51,293.15,293.15,283.15,17150.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.23,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7762.45,0.0,159.02,2275.33,0.0,859.56,0.42,1.0,0.0,3.0,1.0,0.0
16354500.0,297.05,297.15,293.15,0.0,0.0,291.58,1.0,0.76,0.37,297.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.39,297.31,297.15,293.15,0.0,0.0,291.58,1.0,0.95,0.28,297.36,297.15,293.15,0.0,0.0,291.58,1.0,0.97,0.39,297.06,297.15,293.15,0.0,0.0,291.58,1.0,0.76,1.83,291.58,291.15,296.98,295.73,297.23,297.31,291.58,1.0,0.69,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.55,0.55,0.0,137.07,138.89,33686.48,0.0,4319.21,0.0,284.21,290.35,298.76,300.63,293.15,293.15,283.15,17151.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.31,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7906.66,0.0,177.26,2275.33,0.0,956.99,0.44,1.0,0.0,3.0,1.0,0.0
16354800.0,296.95,297.15,293.15,0.0,0.0,291.56,1.0,0.73,0.39,297.31,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.22,297.15,293.15,0.0,0.0,291.56,1.0,0.97,0.3,297.27,297.15,293.15,0.0,0.0,291.56,1.0,0.99,0.41,296.97,297.15,293.15,0.0,0.0,291.56,1.0,0.73,1.94,291.56,291.15,297.15,295.77,297.19,297.21,291.56,1.0,0.73,1.0,0.15,0.0,1.0,4.14,0.61,3.54,-0.32,0.57,0.57,0.0,154.99,156.71,35444.31,0.0,5188.43,0.0,284.22,290.29,298.8,300.75,293.15,293.15,283.15,17150.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8053.3,0.0,196.95,2275.33,0.0,1043.7,0.45,1.0,0.0,3.0,1.0,0.0
16355100.0,296.86,297.15,293.15,0.0,0.0,291.53,1.0,0.68,0.41,297.24,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.43,297.14,297.15,293.15,0.0,0.0,291.53,1.0,0.97,0.32,297.19,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.43,296.89,297.15,293.15,0.0,0.0,291.53,1.0,0.69,2.05,291.53,291.15,297.32,295.82,297.16,297.12,291.53,1.0,0.77,1.0,0.15,0.0,1.0,4.38,0.65,3.73,-0.33,0.59,0.59,0.0,172.91,174.53,37144.0,0.0,6109.39,1.0,284.23,290.24,298.85,300.88,293.15,293.15,283.15,17157.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.48,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8203.25,0.0,218.04,2275.33,0.0,1129.42,0.47,1.0,0.0,3.0,1.0,0.0
16355400.0,296.78,297.15,293.15,0.0,0.0,291.51,1.0,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.45,297.07,297.15,293.15,0.0,0.0,291.51,1.0,0.95,0.33,297.12,297.15,293.15,0.0,0.0,291.51,1.0,0.99,0.45,296.81,297.15,293.15,0.0,0.0,291.51,1.0,0.63,2.15,291.51,291.15,297.48,295.87,297.14,297.04,291.51,1.0,0.81,1.0,0.15,0.0,1.0,4.59,0.68,3.91,-0.34,0.61,0.61,0.0,190.81,192.35,38770.79,0.0,7079.07,1.0,284.24,290.19,298.89,301.01,293.15,293.15,283.15,17174.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.56,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8351.11,0.0,240.29,2275.33,0.0,1215.05,0.49,1.0,0.0,3.0,1.0,0.0
16355700.0,296.7,297.15,293.15,0.0,0.0,291.48,1.0,0.54,0.45,297.1,297.15,293.15,0.0,0.0,291.48,1.0,0.99,0.47,297.0,297.15,293.15,0.0,0.0,291.48,1.0,0.93,0.35,297.06,297.15,293.15,0.0,0.0,291.48,1.0,0.98,0.47,296.74,297.15,293.15,0.0,0.0,291.48,1.0,0.56,2.25,291.48,291.15,297.65,295.92,297.12,296.97,291.48,1.0,0.85,1.0,0.15,0.0,1.0,4.8,0.72,4.09,-0.36,0.62,0.62,0.0,208.69,210.17,40326.06,0.0,8094.88,1.0,284.25,290.14,298.94,301.13,293.15,293.15,283.15,17194.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.15,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8496.59,0.0,263.51,2275.33,0.0,1296.77,0.51,1.0,0.0,3.0,1.0,0.0
16356000.0,296.68,297.15,293.15,0.0,0.0,291.42,0.94,0.45,0.41,297.02,297.15,293.15,0.0,0.0,291.42,1.0,0.97,0.53,296.91,297.15,293.15,0.0,0.0,291.42,1.0,0.89,0.39,296.98,297.15,293.15,0.0,0.0,291.42,1.0,0.95,0.53,296.68,297.15,293.15,0.0,0.0,291.42,0.96,0.48,2.19,291.42,291.15,297.82,295.96,297.1,296.9,291.42,1.0,0.86,1.0,0.15,0.0,1.0,4.88,0.73,4.15,-0.36,0.63,0.63,0.0,228.78,227.99,41370.0,0.0,8590.12,1.0,284.24,290.07,298.98,301.24,293.15,293.15,283.15,17427.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8607.87,0.0,286.1,2275.33,0.0,1370.56,0.52,1.0,0.0,3.0,1.0,0.0
16356300.0,296.77,297.15,293.15,0.0,0.0,291.28,0.84,0.38,0.35,296.88,297.15,293.15,0.0,0.0,291.28,1.0,0.93,0.62,296.76,297.15,293.15,0.0,0.0,291.28,1.0,0.82,0.46,296.83,297.15,293.15,0.0,0.0,291.28,1.0,0.9,0.62,296.72,297.15,293.15,0.0,0.0,291.28,0.85,0.4,1.85,291.28,291.15,297.98,296.0,297.06,296.79,291.28,1.0,0.84,1.0,0.15,0.0,1.0,4.7,0.7,4.0,-0.35,0.63,0.63,0.0,246.49,245.81,40852.59,0.0,7946.49,1.0,284.23,289.96,299.0,301.24,293.15,293.15,283.15,17996.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8575.93,0.0,292.5,2275.33,0.0,1366.44,0.52,1.0,0.0,3.0,1.0,0.0
16356600.0,296.88,297.15,293.15,0.0,0.0,291.2,0.77,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.2,1.0,0.86,0.7,296.61,297.15,293.15,0.0,0.0,291.2,1.0,0.73,0.52,296.69,297.15,293.15,0.0,0.0,291.2,1.0,0.82,0.7,296.8,297.15,293.15,0.0,0.0,291.2,0.78,0.34,1.57,291.2,291.15,298.15,296.05,297.1,296.8,291.2,1.0,0.83,1.0,0.15,0.0,1.0,4.55,0.67,3.87,-0.34,0.62,0.62,0.0,264.04,263.63,40296.73,0.0,7466.53,1.0,284.22,289.91,299.04,301.24,293.15,293.15,283.15,18117.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8540.04,0.0,289.45,2275.33,0.0,1321.73,0.52,1.0,0.0,3.0,1.0,0.0
16356900.0,296.96,297.15,293.15,0.0,0.0,291.09,0.72,0.3,0.28,296.61,297.15,293.15,0.0,0.0,291.09,0.98,0.77,0.74,296.63,297.15,293.15,0.0,0.0,291.09,0.92,0.64,0.45,296.6,297.15,293.15,0.0,0.0,291.09,0.96,0.72,0.69,296.86,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,298.32,296.09,297.19,296.86,291.09,1.0,0.8,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.61,0.61,0.0,282.04,280.4,39055.39,0.0,6443.83,1.0,284.2,289.84,299.07,301.23,293.15,293.15,283.15,18522.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8451.52,0.0,281.01,2275.33,0.0,1273.68,0.52,1.0,0.0,3.0,1.0,0.0
16357200.0,296.99,297.15,293.15,0.0,0.0,291.0,0.71,0.3,0.28,296.65,297.15,293.15,0.0,0.0,291.0,0.92,0.68,0.65,296.72,297.15,293.15,0.0,0.0,291.0,0.86,0.56,0.4,296.66,297.15,293.15,0.0,0.0,291.0,0.9,0.63,0.61,296.88,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,298.48,296.14,297.24,296.89,291.0,1.0,0.77,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.3,0.6,0.6,0.0,288.66,287.46,37378.46,0.0,5601.4,1.0,284.19,289.81,299.11,301.18,293.15,293.15,283.15,18697.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8318.71,0.0,261.78,2275.33,0.0,1175.09,0.5,1.0,0.0,3.0,1.0,0.0
16357500.0,296.99,297.15,293.15,0.0,0.0,290.95,0.7,0.3,0.28,296.74,297.15,293.15,0.0,0.0,290.95,0.88,0.6,0.58,296.81,297.15,293.15,0.0,0.0,290.95,0.83,0.5,0.36,296.75,297.15,293.15,0.0,0.0,290.95,0.86,0.56,0.54,296.89,297.15,293.15,0.0,0.0,290.95,0.7,0.3,1.38,290.95,291.15,298.65,296.18,297.29,296.91,290.95,1.0,0.74,1.0,0.15,0.0,1.0,3.77,0.55,3.23,-0.29,0.58,0.58,0.0,286.53,285.44,35729.95,0.0,4927.12,1.0,284.17,289.79,299.15,301.14,293.15,293.15,283.15,18736.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8192.74,0.0,241.1,2275.33,0.0,1076.28,0.49,1.0,0.0,3.0,1.0,0.0
16357800.0,297.0,297.15,293.15,0.0,0.0,290.92,0.7,0.3,0.28,296.83,297.15,293.15,0.0,0.0,290.92,0.85,0.55,0.53,296.89,297.15,293.15,0.0,0.0,290.92,0.8,0.45,0.32,296.84,297.15,293.15,0.0,0.0,290.92,0.83,0.51,0.49,296.9,297.15,293.15,0.0,0.0,290.92,0.7,0.3,1.38,290.92,291.15,298.82,296.23,297.34,296.91,290.92,1.0,0.71,1.0,0.15,0.0,1.0,3.6,0.52,3.08,-0.28,0.57,0.57,0.0,278.57,277.61,34204.64,0.0,4394.47,1.0,284.16,289.8,299.2,301.12,293.15,293.15,283.15,18714.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.45,1.98,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8079.04,0.0,221.69,2275.33,0.0,986.35,0.47,1.0,0.0,3.0,1.0,0.0
16358100.0,297.01,297.15,293.15,0.0,0.0,290.91,0.7,0.3,0.28,296.91,297.15,293.15,0.0,0.0,290.91,0.83,0.5,0.48,296.97,297.15,293.15,0.0,0.0,290.91,0.78,0.42,0.3,296.92,297.15,293.15,0.0,0.0,290.91,0.81,0.47,0.45,296.91,297.15,293.15,0.0,0.0,290.91,0.7,0.3,1.38,290.91,291.15,298.98,296.28,297.39,296.94,290.91,1.0,0.69,1.0,0.15,0.0,1.0,3.47,0.5,2.98,-0.27,0.56,0.56,0.0,266.86,266.05,32897.66,0.0,3988.23,1.0,284.15,289.83,299.25,301.1,293.15,293.15,283.15,18632.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7984.38,0.0,204.66,2275.33,0.0,907.52,0.46,1.0,0.0,3.0,1.0,0.0
16358400.0,297.03,297.15,293.15,0.0,0.0,290.93,0.71,0.3,0.28,296.98,297.15,293.15,0.0,0.0,290.93,0.82,0.47,0.46,297.02,297.15,293.15,0.0,0.0,290.93,0.78,0.4,0.28,296.99,297.15,293.15,0.0,0.0,290.93,0.8,0.44,0.42,296.91,297.15,293.15,0.0,0.0,290.93,0.71,0.3,1.38,290.93,291.15,299.15,296.33,297.47,296.99,290.93,1.0,0.67,1.0,0.15,0.0,1.0,3.38,0.48,2.9,-0.27,0.55,0.55,0.0,253.07,252.38,31921.6,0.0,3683.32,1.0,284.15,289.87,299.31,301.11,293.15,293.15,283.15,18503.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.33,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7917.61,0.0,191.27,2275.33,0.0,846.47,0.45,1.0,0.0,3.0,1.0,0.0
16358700.0,297.06,297.15,293.15,0.0,0.0,290.96,0.72,0.3,0.28,297.04,297.15,293.15,0.0,0.0,290.96,0.82,0.45,0.44,297.07,297.15,293.15,0.0,0.0,290.96,0.78,0.38,0.27,297.05,297.15,293.15,0.0,0.0,290.96,0.8,0.42,0.41,296.91,297.15,293.15,0.0,0.0,290.96,0.72,0.3,1.38,290.96,291.15,299.3,296.37,297.55,297.05,290.96,1.0,0.66,1.0,0.15,0.0,1.0,3.32,0.47,2.85,-0.26,0.54,0.54,0.0,238.5,237.93,31243.01,0.0,3452.73,1.0,284.15,289.91,299.36,301.13,293.15,293.15,283.15,18377.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.29,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7873.9,0.0,181.46,2275.33,0.0,805.75,0.44,1.0,0.0,3.0,1.0,0.0
16359000.0,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.99,0.82,0.44,0.42,297.1,297.15,293.15,0.0,0.0,290.99,0.78,0.37,0.27,297.09,297.15,293.15,0.0,0.0,290.99,0.8,0.41,0.39,296.93,297.15,293.15,0.0,0.0,290.99,0.73,0.3,1.37,290.99,291.15,299.42,296.41,297.61,297.09,290.99,1.0,0.65,1.0,0.15,0.0,1.0,3.28,0.47,2.81,-0.26,0.53,0.53,0.0,224.2,223.74,30765.57,0.0,3282.57,1.0,284.15,289.95,299.4,301.14,293.15,293.15,283.15,18279.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7843.45,0.0,174.43,2275.33,0.0,779.78,0.43,1.0,0.0,3.0,1.0,0.0
16359300.0,297.13,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.83,0.44,0.42,297.13,297.15,293.15,0.0,0.0,291.02,0.79,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.02,0.81,0.41,0.39,296.94,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,299.52,296.43,297.66,297.13,291.02,1.0,0.64,1.0,0.15,0.0,1.0,3.26,0.46,2.8,-0.26,0.53,0.53,0.0,210.96,210.61,30449.39,0.0,3162.45,1.0,284.15,289.99,299.43,301.16,293.15,293.15,283.15,18198.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7823.41,0.0,169.43,2275.33,0.0,762.53,0.43,1.0,0.0,3.0,1.0,0.0
16359600.0,297.17,297.15,293.15,0.0,0.0,291.05,0.75,0.3,0.28,297.15,297.15,293.15,0.0,0.0,291.05,0.84,0.43,0.42,297.15,297.15,293.15,0.0,0.0,291.05,0.8,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.41,0.39,296.96,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,299.59,296.45,297.7,297.16,291.05,1.0,0.63,1.0,0.15,0.0,1.0,3.26,0.46,2.79,-0.26,0.53,0.53,0.0,199.3,199.08,30276.71,0.0,3088.36,1.0,284.15,290.02,299.45,301.17,293.15,293.15,283.15,18126.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7812.8,0.0,166.07,2275.33,0.0,752.22,0.42,1.0,0.0,3.0,1.0,0.0
16359900.0,297.2,297.15,293.15,0.0,0.0,291.08,0.76,0.31,0.28,297.17,297.15,293.15,0.0,0.0,291.08,0.85,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.08,0.81,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.08,0.83,0.41,0.39,296.98,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,299.66,296.46,297.73,297.18,291.08,1.0,0.63,1.0,0.15,0.0,1.0,3.27,0.46,2.81,-0.26,0.53,0.53,0.0,189.8,189.71,30261.22,0.0,3066.37,1.0,284.15,290.05,299.46,301.18,293.15,293.15,283.15,18054.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7813.08,0.0,164.32,2275.33,0.0,748.87,0.42,1.0,0.0,3.0,1.0,0.0
16360200.0,297.22,297.15,293.15,0.0,0.0,291.11,0.78,0.32,0.29,297.19,297.15,293.15,0.0,0.0,291.11,0.86,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.11,0.82,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.11,0.85,0.42,0.4,296.99,297.15,293.15,0.0,0.0,291.11,0.76,0.3,1.37,291.11,291.15,299.71,296.47,297.76,297.19,291.12,1.0,0.63,1.0,0.15,0.0,1.0,3.3,0.47,2.83,-0.26,0.53,0.53,0.0,182.67,182.7,30375.17,0.0,3086.13,1.0,284.16,290.08,299.47,301.2,293.15,293.15,283.15,17992.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7822.47,0.0,163.97,2275.33,0.0,751.67,0.42,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.14,0.8,0.34,0.3,297.2,297.15,293.15,0.0,0.0,291.14,0.88,0.45,0.43,297.2,297.15,293.15,0.0,0.0,291.14,0.84,0.39,0.27,297.2,297.15,293.15,0.0,0.0,291.14,0.86,0.42,0.4,297.01,297.15,293.15,0.0,0.0,291.14,0.77,0.3,1.36,291.14,291.15,299.76,296.48,297.78,297.21,291.14,1.0,0.63,1.0,0.15,0.0,1.0,3.33,0.48,2.86,-0.27,0.53,0.53,0.0,178.02,178.16,30600.46,0.0,3141.85,1.0,284.16,290.1,299.48,301.22,293.15,293.15,283.15,17938.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7839.96,0.0,164.84,2275.33,0.0,759.54,0.42,1.0,0.0,3.0,1.0,0.0
16360800.0,297.24,297.15,293.15,0.0,0.0,291.17,0.81,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.17,0.85,0.4,0.28,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.43,0.41,297.02,297.15,293.15,0.0,0.0,291.17,0.77,0.3,1.36,291.17,291.15,299.82,296.48,297.79,297.21,291.17,1.0,0.63,1.0,0.15,0.0,1.0,3.38,0.48,2.9,-0.27,0.53,0.53,0.0,175.69,175.9,30917.26,0.0,3227.11,1.0,284.17,290.11,299.49,301.24,293.15,293.15,283.15,17891.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7864.47,0.0,166.77,2275.33,0.0,771.5,0.43,1.0,0.0,3.0,1.0,0.0
16361100.0,297.24,297.15,293.15,0.0,0.0,291.19,0.83,0.37,0.33,297.21,297.15,293.15,0.0,0.0,291.19,0.9,0.47,0.45,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.19,0.88,0.44,0.42,297.03,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,299.88,296.49,297.81,297.22,291.19,1.0,0.64,1.0,0.15,0.0,1.0,3.43,0.49,2.94,-0.27,0.53,0.53,0.0,175.42,175.7,31310.48,0.0,3336.57,1.0,284.17,290.12,299.5,301.26,293.15,293.15,283.15,17852.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7895.31,0.0,169.64,2275.33,0.0,786.78,0.43,1.0,0.0,3.0,1.0,0.0
16361400.0,297.24,297.15,293.15,0.0,0.0,291.21,0.84,0.38,0.35,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.21,0.87,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.21,0.89,0.46,0.43,297.04,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,299.95,296.5,297.83,297.22,291.21,1.0,0.65,1.0,0.15,0.0,1.0,3.48,0.5,2.98,-0.28,0.54,0.54,0.0,176.9,177.23,31765.98,0.0,3465.06,1.0,284.18,290.13,299.51,301.3,293.15,293.15,283.15,17819.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7931.82,0.0,173.32,2275.33,0.0,804.64,0.43,1.0,0.0,3.0,1.0,0.0
16361700.0,297.23,297.15,293.15,0.0,0.0,291.22,0.85,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.22,0.87,0.43,0.3,297.22,297.15,293.15,0.0,0.0,291.22,0.9,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,300.04,296.51,297.85,297.22,291.22,1.0,0.66,1.0,0.15,0.0,1.0,3.53,0.51,3.02,-0.28,0.54,0.54,0.0,179.85,180.2,32273.08,0.0,3608.49,1.0,284.18,290.13,299.52,301.33,293.15,293.15,283.15,17791.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7973.58,0.0,177.74,2275.33,0.0,824.45,0.44,1.0,0.0,3.0,1.0,0.0
16362000.0,297.23,297.15,293.15,0.0,0.0,291.24,0.86,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.24,0.88,0.44,0.31,297.22,297.15,293.15,0.0,0.0,291.24,0.9,0.48,0.45,297.06,297.15,293.15,0.0,0.0,291.24,0.78,0.3,1.36,291.24,291.15,300.15,296.53,297.87,297.22,291.24,1.0,0.67,1.0,0.15,0.0,1.0,3.58,0.52,3.07,-0.28,0.55,0.55,0.0,183.94,184.32,32822.85,0.0,3762.89,1.0,284.19,290.13,299.54,301.38,293.15,293.15,283.15,17766.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8020.31,0.0,182.83,2275.33,0.0,845.69,0.44,1.0,0.0,3.0,1.0,0.0
16362300.0,297.21,297.15,293.15,0.0,0.0,291.25,0.86,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.52,0.5,297.21,297.15,293.15,0.0,0.0,291.25,0.88,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.25,0.9,0.49,0.46,297.07,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,300.29,296.56,297.9,297.21,291.25,1.0,0.67,1.0,0.15,0.0,1.0,3.63,0.52,3.11,-0.28,0.55,0.55,0.0,188.84,189.2,33390.39,0.0,3917.8,1.0,284.19,290.13,299.57,301.44,293.15,293.15,283.15,17751.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8071.55,0.0,188.45,2275.33,0.0,864.94,0.45,1.0,0.0,3.0,1.0,0.0
16362600.0,297.2,297.15,293.15,0.0,0.0,291.25,0.86,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.53,0.51,297.2,297.15,293.15,0.0,0.0,291.25,0.88,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.5,0.47,297.07,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,300.45,296.61,297.93,297.21,291.25,1.0,0.68,1.0,0.15,0.0,1.0,3.67,0.53,3.14,-0.29,0.56,0.56,0.0,194.17,194.51,33962.14,0.0,4063.39,1.0,284.2,290.13,299.62,301.51,293.15,293.15,283.15,17742.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8127.58,0.0,194.44,2275.33,0.0,882.01,0.45,1.0,0.0,3.0,1.0,0.0
16362900.0,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.54,0.52,297.2,297.15,293.15,0.0,0.0,291.26,0.88,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.26,0.91,0.51,0.48,297.06,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.36,291.26,291.15,300.63,296.67,297.96,297.2,291.26,1.0,0.69,1.0,0.15,0.0,1.0,3.71,0.54,3.17,-0.29,0.57,0.57,0.0,199.66,199.97,34529.55,0.0,4197.72,1.0,284.2,290.12,299.68,301.6,293.15,293.15,283.15,17738.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8186.76,0.0,200.7,2275.33,0.0,898.51,0.46,1.0,0.0,3.0,1.0,0.0
16363200.0,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.44,0.4,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.48,0.33,297.2,297.15,293.15,0.0,0.0,291.26,0.91,0.52,0.49,297.06,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.82,296.74,298.0,297.19,291.26,1.0,0.7,1.0,0.15,0.0,1.0,3.74,0.54,3.2,-0.29,0.57,0.57,0.0,205.11,205.38,35103.32,0.0,4321.47,1.0,284.21,290.11,299.75,301.7,293.15,293.15,283.15,17732.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8248.95,0.0,207.23,2275.33,0.0,915.0,0.46,1.0,0.0,3.0,1.0,0.0
16363500.0,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.45,0.4,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.26,0.91,0.52,0.5,297.06,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,301.01,296.82,298.04,297.18,291.26,1.0,0.7,1.0,0.15,0.0,1.0,3.77,0.55,3.22,-0.29,0.58,0.58,0.0,210.43,210.69,35656.39,0.0,4435.98,1.0,284.21,290.1,299.82,301.8,293.15,293.15,283.15,17736.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8311.15,0.0,213.91,2275.33,0.0,931.5,0.47,1.0,0.0,3.0,1.0,0.0
16363800.0,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.49,0.34,297.19,297.15,293.15,0.0,0.0,291.26,0.9,0.53,0.5,297.06,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,301.21,296.89,298.08,297.18,291.26,1.0,0.71,1.0,0.15,0.0,1.0,3.8,0.55,3.25,-0.29,0.58,0.58,0.0,215.58,215.82,36206.48,0.0,4543.25,1.0,284.22,290.09,299.9,301.9,293.15,293.15,283.15,17735.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8373.6,0.0,220.69,2275.33,0.0,948.17,0.47,1.0,0.0,3.0,1.0,0.0
16364100.0,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.26,0.9,0.54,0.51,297.05,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,301.41,296.96,298.12,297.18,291.25,1.0,0.71,1.0,0.15,0.0,1.0,3.82,0.56,3.27,-0.3,0.59,0.59,0.0,220.55,220.77,36733.61,0.0,4645.89,1.0,284.22,290.08,299.97,302.0,293.15,293.15,283.15,17742.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8434.0,0.0,227.54,2275.33,0.0,965.67,0.48,1.0,0.0,3.0,1.0,0.0
16364400.0,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.25,0.9,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,301.59,297.02,298.16,297.18,291.25,1.0,0.72,1.0,0.15,0.0,1.0,3.85,0.56,3.29,-0.3,0.59,0.59,0.0,225.37,225.6,37237.95,0.0,4747.33,1.0,284.22,290.07,300.03,302.08,293.15,293.15,283.15,17749.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8491.11,0.0,234.28,2275.33,0.0,983.83,0.48,1.0,0.0,3.0,1.0,0.0
16364700.0,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.55,0.52,297.05,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.77,297.07,298.2,297.18,291.25,1.0,0.73,1.0,0.15,0.0,1.0,3.87,0.56,3.31,-0.3,0.6,0.6,0.0,230.09,230.32,37723.35,0.0,4849.92,1.0,284.23,290.06,300.07,302.16,293.15,293.15,283.15,17757.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8544.59,0.0,241.01,2275.33,0.0,1003.92,0.49,1.0,0.0,3.0,1.0,0.0
16365000.0,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.55,0.53,297.04,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,301.92,297.1,298.24,297.18,291.24,1.0,0.73,1.0,0.15,0.0,1.0,3.89,0.57,3.33,-0.3,0.6,0.6,0.0,234.8,235.02,38157.19,0.0,4955.24,1.0,284.23,290.05,300.11,302.21,293.15,293.15,283.15,17776.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8590.41,0.0,247.41,2275.33,0.0,1025.27,0.49,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.56,0.53,297.04,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,302.05,297.11,298.27,297.18,291.24,1.0,0.74,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.6,0.6,0.0,239.51,239.74,38559.27,0.0,5065.26,1.0,284.23,290.04,300.12,302.25,293.15,293.15,283.15,17791.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8629.26,0.0,253.47,2275.33,0.0,1048.73,0.5,1.0,0.0,3.0,1.0,0.0
16365600.0,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.23,0.9,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,302.15,297.09,298.3,297.19,291.23,1.0,0.74,1.0,0.15,0.0,1.0,3.95,0.58,3.37,-0.3,0.61,0.61,0.0,244.3,244.54,38905.22,0.0,5180.88,1.0,284.23,290.03,300.1,302.25,293.15,293.15,283.15,17814.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8658.14,0.0,259.05,2275.33,0.0,1074.75,0.5,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,302.23,297.07,298.31,297.19,291.22,1.0,0.75,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.31,0.61,0.61,0.0,249.22,249.47,39197.08,0.0,5302.01,1.0,284.23,290.01,300.07,302.24,293.15,293.15,283.15,17838.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8678.5,0.0,263.96,2275.33,0.0,1097.13,0.51,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.21,0.9,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,302.32,297.04,298.33,297.19,291.21,1.0,0.75,1.0,0.15,0.0,1.0,4.0,0.58,3.42,-0.31,0.61,0.61,0.0,254.33,254.59,39461.56,0.0,5428.83,1.0,284.23,290.01,300.04,302.22,293.15,293.15,283.15,17853.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8696.27,0.0,268.39,2275.33,0.0,1115.33,0.51,1.0,0.0,3.0,1.0,0.0
16366500.0,297.2,297.15,293.15,0.0,0.0,291.21,0.85,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.21,0.9,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,302.4,297.01,298.35,297.19,291.21,1.0,0.76,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.62,0.62,0.0,259.64,259.9,39724.06,0.0,5561.12,1.0,284.23,290.0,300.01,302.2,293.15,293.15,283.15,17860.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8713.77,0.0,272.6,2275.33,0.0,1132.77,0.51,1.0,0.0,3.0,1.0,0.0
16366800.0,297.2,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.2,0.9,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,302.48,296.98,298.37,297.19,291.2,1.0,0.77,1.0,0.15,0.0,1.0,4.06,0.59,3.47,-0.31,0.62,0.62,0.0,265.16,265.42,39974.33,0.0,5698.26,1.0,284.23,289.99,299.98,302.19,293.15,293.15,283.15,17867.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8730.28,0.0,276.69,2275.33,0.0,1150.01,0.51,1.0,0.0,3.0,1.0,0.0
16367100.0,297.2,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.2,0.89,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,302.57,296.95,298.39,297.19,291.2,1.0,0.77,1.0,0.15,0.0,1.0,4.09,0.6,3.49,-0.31,0.62,0.62,0.0,270.92,271.19,40205.08,0.0,5839.14,1.0,284.23,289.98,299.95,302.17,293.15,293.15,283.15,17875.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8744.96,0.0,280.5,2275.33,0.0,1166.26,0.52,1.0,0.0,3.0,1.0,0.0
16367400.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.59,0.57,297.02,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,302.65,296.92,298.41,297.19,291.2,1.0,0.78,1.0,0.15,0.0,1.0,4.12,0.6,3.52,-0.31,0.62,0.62,0.0,276.88,277.15,40436.0,0.0,5982.29,1.0,284.23,289.98,299.93,302.15,293.15,293.15,283.15,17879.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8759.79,0.0,284.25,2275.33,0.0,1182.27,0.52,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.73,296.89,298.43,297.19,291.19,1.0,0.79,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.32,0.62,0.62,0.0,283.04,283.3,40641.39,0.0,6125.64,1.0,284.23,289.97,299.9,302.13,293.15,293.15,283.15,17889.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8772.54,0.0,287.76,2275.33,0.0,1197.26,0.52,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.82,296.87,298.44,297.19,291.19,1.0,0.79,1.0,0.15,0.0,1.0,4.18,0.61,3.57,-0.32,0.63,0.63,0.0,289.32,289.58,40846.45,0.0,6267.32,1.0,284.23,289.97,299.87,302.12,293.15,293.15,283.15,17893.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8785.44,0.0,291.15,2275.33,0.0,1211.58,0.52,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.9,296.84,298.46,297.18,291.19,1.0,0.8,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.63,0.63,0.0,295.72,295.97,41023.01,0.0,6405.27,1.0,284.23,289.96,299.85,302.1,293.15,293.15,283.15,17904.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8796.22,0.0,294.27,2275.33,0.0,1224.72,0.53,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.98,296.82,298.48,297.18,291.19,1.0,0.8,1.0,0.15,0.0,1.0,4.23,0.62,3.61,-0.32,0.63,0.63,0.0,302.15,302.39,41195.27,0.0,6538.94,1.0,284.24,289.96,299.82,302.09,293.15,293.15,283.15,17908.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8806.89,0.0,297.2,2275.33,0.0,1236.77,0.53,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,303.07,296.8,298.49,297.18,291.18,1.0,0.81,1.0,0.15,0.0,1.0,4.25,0.63,3.63,-0.32,0.63,0.63,0.0,308.57,308.8,41358.68,0.0,6668.97,1.0,284.24,289.96,299.8,302.07,293.15,293.15,283.15,17913.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8817.35,0.0,300.01,2275.33,0.0,1248.1,0.53,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,303.15,296.78,298.51,297.18,291.18,1.0,0.82,1.0,0.15,0.0,1.0,4.28,0.63,3.65,-0.32,0.63,0.63,0.0,314.93,315.16,41512.37,0.0,6794.5,1.0,284.24,289.95,299.79,302.06,293.15,293.15,283.15,17918.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8827.52,0.0,302.67,2275.33,0.0,1258.44,0.53,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,303.23,296.77,298.53,297.18,291.18,1.0,0.82,1.0,0.15,0.0,1.0,4.29,0.63,3.66,-0.32,0.63,0.63,0.0,321.21,321.42,41661.34,0.0,6914.74,1.0,284.24,289.95,299.78,302.06,293.15,293.15,283.15,17922.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8838.6,0.0,305.22,2275.33,0.0,1266.29,0.53,1.0,0.0,3.0,1.0,0.0
16369800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.6,297.0,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,303.32,296.77,298.54,297.17,291.18,1.0,0.83,1.0,0.15,0.0,1.0,4.31,0.64,3.68,-0.33,0.63,0.63,0.0,327.37,327.57,41814.07,0.0,7029.31,1.0,284.24,289.95,299.77,302.06,293.15,293.15,283.15,17921.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8852.25,0.0,307.76,2275.33,0.0,1272.15,0.53,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,303.4,296.78,298.56,297.17,291.18,1.0,0.83,1.0,0.15,0.0,1.0,4.33,0.64,3.69,-0.33,0.64,0.64,0.0,333.4,333.59,41973.88,0.0,7138.66,1.0,284.24,289.94,299.78,302.08,293.15,293.15,283.15,17919.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8868.42,0.0,310.39,2275.33,0.0,1277.19,0.54,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.73,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,303.48,296.79,298.58,297.17,291.18,1.0,0.84,1.0,0.15,0.0,1.0,4.35,0.64,3.71,-0.33,0.64,0.64,0.0,339.27,339.45,42141.07,0.0,7243.22,1.0,284.24,289.94,299.79,302.09,293.15,293.15,283.15,17916.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8886.81,0.0,313.13,2275.33,0.0,1281.86,0.54,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,303.57,296.81,298.6,297.17,291.18,1.0,0.84,1.0,0.15,0.0,1.0,4.36,0.64,3.72,-0.33,0.64,0.64,0.0,344.99,345.16,42322.93,0.0,7343.65,1.0,284.24,289.94,299.81,302.12,293.15,293.15,283.15,17912.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8907.67,0.0,316.02,2275.33,0.0,1286.7,0.54,1.0,0.0,3.0,1.0,0.0
16371000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.65,296.82,298.61,297.17,291.18,1.0,0.84,1.0,0.15,0.0,1.0,4.38,0.65,3.73,-0.33,0.64,0.64,0.0,350.55,350.72,42509.93,0.0,7440.55,1.0,284.24,289.94,299.83,302.15,293.15,293.15,283.15,17909.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8929.93,0.0,319.05,2275.33,0.0,1291.96,0.54,1.0,0.0,3.0,1.0,0.0
16371300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.73,296.85,298.63,297.17,291.18,1.0,0.85,1.0,0.15,0.0,1.0,4.39,0.65,3.74,-0.33,0.64,0.64,0.0,355.98,356.15,42700.54,0.0,7535.18,1.0,284.24,289.94,299.85,302.18,293.15,293.15,283.15,17906.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8953.0,0.0,322.19,2275.33,0.0,1297.4,0.54,1.0,0.0,3.0,1.0,0.0
16371600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.62,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.82,296.87,298.65,297.17,291.18,1.0,0.85,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.64,0.64,0.0,361.3,361.46,42892.86,0.0,7627.69,1.0,284.24,289.94,299.87,302.21,293.15,293.15,283.15,17904.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8976.36,0.0,325.42,2275.33,0.0,1303.3,0.55,1.0,0.0,3.0,1.0,0.0
16371900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.9,296.89,298.67,297.17,291.18,1.0,0.85,1.0,0.15,0.0,1.0,4.42,0.65,3.76,-0.33,0.65,0.65,0.0,366.52,366.67,43083.01,0.0,7717.87,1.0,284.24,289.94,299.89,302.24,293.15,293.15,283.15,17904.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8999.29,0.0,328.69,2275.33,0.0,1309.86,0.55,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.98,296.9,298.69,297.17,291.18,1.0,0.86,1.0,0.15,0.0,1.0,4.43,0.65,3.77,-0.33,0.65,0.65,0.0,371.63,371.78,43265.14,0.0,7804.68,1.0,284.24,289.93,299.9,302.27,293.15,293.15,283.15,17906.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9020.76,0.0,331.91,2275.33,0.0,1317.02,0.55,1.0,0.0,3.0,1.0,0.0
16372500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.07,296.91,298.7,297.16,291.18,1.0,0.86,1.0,0.15,0.0,1.0,4.44,0.66,3.78,-0.33,0.65,0.65,0.0,376.64,376.78,43434.63,0.0,7887.84,1.0,284.25,289.93,299.92,302.29,293.15,293.15,283.15,17912.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9039.99,0.0,334.99,2275.33,0.0,1325.04,0.55,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,296.92,298.72,297.16,291.18,1.0,0.87,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.65,0.65,0.0,381.54,381.67,43585.02,0.0,7966.39,1.0,284.25,289.93,299.92,302.3,293.15,293.15,283.15,17920.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9055.82,0.0,337.81,2275.33,0.0,1333.71,0.55,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.24,296.92,298.73,297.15,291.17,1.0,0.87,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.65,0.65,0.0,386.25,386.34,43652.88,0.0,8016.99,1.0,284.25,289.92,299.92,302.3,293.15,293.15,283.15,17953.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9062.03,0.0,339.82,2275.33,0.0,1342.56,0.55,1.0,0.0,3.0,1.0,0.0
16373400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.16,291.15,304.33,296.9,298.75,297.15,291.16,1.0,0.87,1.0,0.15,0.0,1.0,4.45,0.66,3.8,-0.33,0.65,0.65,0.0,390.62,390.69,43690.79,0.0,8056.14,1.0,284.25,289.92,299.9,302.29,293.15,293.15,283.15,17974.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9062.28,0.0,340.88,2275.33,0.0,1350.13,0.56,1.0,0.0,3.0,1.0,0.0
