time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16373700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.42,296.88,298.77,297.15,291.16,1.0,0.87,1.0,0.15,0.0,1.0,4.45,0.66,3.8,-0.33,0.65,0.65,0.0,394.68,394.75,43705.41,0.0,8091.67,1.0,284.25,289.92,299.88,302.27,293.15,293.15,283.15,17991.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9058.04,0.0,341.32,2275.33,0.0,1357.6,0.56,1.0,0.0,3.0,1.0,0.0
16374000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.52,296.85,298.79,297.15,291.15,1.0,0.87,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.65,0.65,0.0,398.48,398.55,43699.49,0.0,8125.64,1.0,284.24,289.92,299.85,302.24,293.15,293.15,283.15,18005.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9049.94,0.0,341.22,2275.33,0.0,1364.82,0.56,1.0,0.0,3.0,1.0,0.0
16374300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.62,296.81,298.82,297.15,291.15,1.0,0.87,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.65,0.65,0.0,402.05,402.11,43677.52,0.0,8159.35,1.0,284.24,289.92,299.82,302.2,293.15,293.15,283.15,18017.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9038.91,0.0,340.69,2275.33,0.0,1371.72,0.55,1.0,0.0,3.0,1.0,0.0
16374600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.71,296.78,298.84,297.15,291.15,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.65,0.65,0.0,405.4,405.46,43643.68,0.0,8194.08,1.0,284.24,289.93,299.78,302.16,293.15,293.15,283.15,18027.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9025.8,0.0,339.79,2275.33,0.0,1378.02,0.55,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.8,296.74,298.86,297.15,291.14,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.65,0.65,0.0,408.57,408.64,43604.65,0.0,8231.28,1.0,284.24,289.93,299.74,302.12,293.15,293.15,283.15,18033.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9011.77,0.0,338.67,2275.33,0.0,1383.67,0.55,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.89,296.7,298.88,297.16,291.14,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.33,0.65,0.65,0.0,409.98,410.0,43563.97,0.0,8257.65,1.0,284.24,289.94,299.7,302.08,293.15,293.15,283.15,18036.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8997.7,0.0,337.42,2275.33,0.0,1388.39,0.55,1.0,0.0,3.0,1.0,0.0
16375500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.97,296.67,298.9,297.16,291.14,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.34,0.65,0.65,0.0,409.97,410.0,43531.24,0.0,8279.51,1.0,284.24,289.94,299.67,302.05,293.15,293.15,283.15,18035.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8985.05,0.0,336.16,2275.33,0.0,1392.11,0.55,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.04,296.64,298.92,297.16,291.14,1.0,0.88,1.0,0.15,0.0,1.0,4.48,0.66,3.82,-0.34,0.65,0.65,0.0,409.96,410.0,43519.61,0.0,8312.37,1.0,284.24,289.95,299.64,302.01,293.15,293.15,283.15,18027.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8975.64,0.0,335.13,2275.33,0.0,1395.02,0.55,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.1,296.62,298.94,297.17,291.14,1.0,0.88,1.0,0.15,0.0,1.0,4.49,0.66,3.83,-0.34,0.65,0.65,0.0,409.94,410.0,43537.88,0.0,8357.86,1.0,284.25,289.96,299.62,301.99,293.15,293.15,283.15,18013.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8970.94,0.0,334.51,2275.33,0.0,1397.14,0.55,1.0,0.0,3.0,1.0,0.0
16376400.0,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.64,296.92,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.15,296.6,298.95,297.17,291.15,1.0,0.88,1.0,0.15,0.0,1.0,4.5,0.67,3.84,-0.34,0.65,0.65,0.0,409.92,410.0,43594.92,0.0,8417.57,1.0,284.25,289.96,299.61,301.98,293.15,293.15,283.15,17994.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8972.43,0.0,334.5,2275.33,0.0,1398.6,0.55,1.0,0.0,3.0,1.0,0.0
16376700.0,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.48,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.81,297.21,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.18,296.61,298.98,297.19,291.16,1.0,0.89,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.65,0.65,0.0,409.83,410.0,43825.73,0.0,8539.04,1.0,284.25,289.98,299.61,302.0,293.15,293.15,283.15,17923.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8993.9,0.0,336.24,2275.33,0.0,1399.57,0.55,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.18,0.79,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.82,297.22,297.15,293.15,0.0,0.0,291.18,0.84,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.21,296.64,298.99,297.2,291.18,1.0,0.89,1.0,0.15,0.0,1.0,4.57,0.68,3.89,-0.34,0.65,0.65,0.0,409.81,410.0,44132.61,0.0,8688.97,1.0,284.25,289.98,299.64,302.04,293.15,293.15,283.15,17875.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9029.42,0.0,340.08,2275.33,0.0,1402.86,0.55,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.88,0.83,297.23,297.15,293.15,0.0,0.0,291.19,0.85,0.66,0.46,297.2,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,305.22,296.69,299.0,297.2,291.19,1.0,0.9,1.0,0.15,0.0,1.0,4.61,0.68,3.92,-0.34,0.66,0.66,0.0,409.8,410.0,44503.2,0.0,8851.18,1.0,284.26,289.99,299.69,302.1,293.15,293.15,283.15,17834.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9076.14,0.0,345.52,2275.33,0.0,1407.24,0.56,1.0,0.0,3.0,1.0,0.0
16377600.0,297.18,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.84,297.23,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.66,296.96,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,305.22,296.75,299.0,297.21,291.2,1.0,0.9,1.0,0.15,0.0,1.0,4.64,0.69,3.95,-0.35,0.66,0.66,0.0,409.8,410.0,44929.52,0.0,9020.96,1.0,284.26,289.99,299.75,302.19,293.15,293.15,283.15,17798.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9132.38,0.0,352.42,2275.33,0.0,1413.06,0.56,1.0,0.0,3.0,1.0,0.0
16377900.0,297.18,297.15,293.15,0.0,0.0,291.22,0.81,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.22,0.95,0.9,0.85,297.23,297.15,293.15,0.0,0.0,291.22,0.87,0.68,0.48,297.2,297.15,293.15,0.0,0.0,291.22,0.87,0.7,0.67,296.96,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,305.22,296.82,299.0,297.21,291.22,1.0,0.91,1.0,0.15,0.0,1.0,4.68,0.7,3.99,-0.35,0.66,0.66,0.0,409.8,410.0,45400.36,0.0,9194.86,1.0,284.26,289.99,299.82,302.28,293.15,293.15,283.15,17766.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9196.05,0.0,360.62,2275.33,0.0,1420.53,0.57,1.0,0.0,3.0,1.0,0.0
16378200.0,297.18,297.15,293.15,0.0,0.0,291.23,0.81,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.23,0.96,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.49,297.2,297.15,293.15,0.0,0.0,291.23,0.88,0.71,0.68,296.96,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.21,296.89,299.0,297.21,291.23,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.02,-0.35,0.67,0.67,0.0,409.8,410.0,45902.82,0.0,9369.25,1.0,284.26,289.98,299.9,302.38,293.15,293.15,283.15,17741.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9264.93,0.0,369.98,2275.33,0.0,1429.9,0.57,1.0,0.0,3.0,1.0,0.0
16378500.0,297.18,297.15,293.15,0.0,0.0,291.23,0.81,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.23,0.96,0.92,0.87,297.24,297.15,293.15,0.0,0.0,291.23,0.88,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.23,0.88,0.72,0.69,296.96,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.2,296.97,299.0,297.21,291.23,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.05,-0.35,0.67,0.67,0.0,409.81,410.0,46420.04,0.0,9540.38,1.0,284.27,289.97,299.97,302.48,293.15,293.15,283.15,17724.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9336.32,0.0,380.22,2275.33,0.0,1441.08,0.58,1.0,0.0,3.0,1.0,0.0
16378800.0,297.18,297.15,293.15,0.0,0.0,291.24,0.82,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.24,0.97,0.93,0.88,297.23,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.51,297.19,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.69,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.19,297.04,298.99,297.2,291.24,1.0,0.92,1.0,0.15,0.0,1.0,4.79,0.72,4.08,-0.36,0.68,0.68,0.0,409.82,410.0,46937.37,0.0,9704.96,1.0,284.27,289.96,300.04,302.58,293.15,293.15,283.15,17715.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9407.65,0.0,391.08,2275.33,0.0,1454.24,0.58,1.0,0.0,3.0,1.0,0.0
16379100.0,297.17,297.15,293.15,0.0,0.0,291.24,0.82,0.56,0.51,297.2,297.15,293.15,0.0,0.0,291.24,0.97,0.94,0.89,297.23,297.15,293.15,0.0,0.0,291.24,0.89,0.74,0.52,297.19,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.7,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.17,297.1,298.98,297.2,291.24,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.68,0.68,0.0,409.83,410.0,47439.74,0.0,9860.2,1.0,284.27,289.95,300.1,302.67,293.15,293.15,283.15,17714.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9476.2,0.0,402.25,2275.33,0.0,1469.37,0.59,1.0,0.0,3.0,1.0,0.0
16379400.0,297.17,297.15,293.15,0.0,0.0,291.24,0.82,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.24,0.98,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.9,0.76,0.53,297.18,297.15,293.15,0.0,0.0,291.24,0.89,0.74,0.7,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.16,297.15,298.98,297.2,291.24,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.73,4.13,-0.36,0.69,0.69,0.0,409.85,410.0,47912.38,0.0,10003.96,1.0,284.27,289.93,300.15,302.74,293.15,293.15,283.15,17723.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9539.31,0.0,413.4,2275.33,0.0,1486.67,0.6,1.0,0.0,3.0,1.0,0.0
16379700.0,297.16,297.15,293.15,0.0,0.0,291.24,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.24,0.98,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.77,0.54,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.74,0.71,296.95,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.15,297.18,298.97,297.19,291.24,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.73,4.15,-0.36,0.69,0.69,0.0,409.86,410.0,48339.06,0.0,10134.06,1.0,284.27,289.92,300.19,302.8,293.15,293.15,283.15,17742.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9593.92,0.0,424.1,2275.33,0.0,1506.11,0.6,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.23,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.23,0.91,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.23,0.9,0.75,0.71,296.95,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.15,297.19,298.97,297.19,291.23,1.0,0.93,1.0,0.15,0.0,1.0,4.91,0.73,4.17,-0.36,0.69,0.69,0.0,409.88,410.0,48704.24,0.0,10248.93,1.0,284.27,289.9,300.2,302.83,293.15,293.15,283.15,17770.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9637.13,0.0,433.93,2275.33,0.0,1527.98,0.61,1.0,0.0,3.0,1.0,0.0
16380300.0,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.22,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.22,0.9,0.75,0.72,296.95,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.15,297.19,298.97,297.18,291.22,1.0,0.94,1.0,0.15,0.0,1.0,4.93,0.74,4.19,-0.36,0.7,0.7,0.0,409.9,410.0,49004.57,0.0,10347.34,1.0,284.27,289.89,300.2,302.85,293.15,293.15,283.15,17803.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9670.02,0.0,442.53,2275.33,0.0,1546.47,0.61,1.0,0.0,3.0,1.0,0.0
16380600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.21,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.81,0.57,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.75,0.72,296.94,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,297.19,298.96,297.18,291.21,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.2,-0.36,0.7,0.7,0.0,409.92,410.0,49250.36,0.0,10429.52,1.0,284.27,289.88,300.2,302.86,293.15,293.15,283.15,17832.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9697.24,0.0,449.95,2275.33,0.0,1559.7,0.61,1.0,0.0,3.0,1.0,0.0
16380900.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,298.96,297.17,291.2,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.7,0.7,0.0,409.93,410.0,49458.22,0.0,10497.02,1.0,284.27,289.86,300.2,302.87,293.15,293.15,283.15,17855.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9720.44,0.0,456.35,2275.33,0.0,1570.46,0.62,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,298.95,297.17,291.2,1.0,0.94,1.0,0.15,0.0,1.0,4.97,0.74,4.22,-0.37,0.7,0.7,0.0,409.95,410.0,49643.46,0.0,10551.45,1.0,284.27,289.85,300.2,302.88,293.15,293.15,283.15,17872.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9741.17,0.0,462.02,2275.33,0.0,1579.86,0.62,1.0,0.0,3.0,1.0,0.0
16381500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,298.95,297.17,291.19,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.74,4.23,-0.37,0.7,0.7,0.0,409.96,410.0,49784.15,0.0,10593.73,1.0,284.27,289.84,300.2,302.89,293.15,293.15,283.15,17895.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9757.35,0.0,466.83,2275.33,0.0,1587.6,0.62,1.0,0.0,3.0,1.0,0.0
16381800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,298.95,297.16,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.75,4.24,-0.37,0.71,0.71,0.0,409.97,410.0,49886.66,0.0,10623.83,1.0,284.27,289.84,300.2,302.89,293.15,293.15,283.15,17916.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9769.26,0.0,470.64,2275.33,0.0,1593.21,0.62,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,298.95,297.16,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.99,0.75,4.24,-0.37,0.71,0.71,0.0,409.98,410.0,49977.52,0.0,10644.23,1.0,284.27,289.83,300.19,302.9,293.15,293.15,283.15,17929.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9779.78,0.0,473.86,2275.33,0.0,1597.91,0.63,1.0,0.0,3.0,1.0,0.0
16382400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,298.94,297.16,291.17,1.0,0.95,1.0,0.15,0.0,1.0,4.99,0.75,4.24,-0.37,0.71,0.71,0.0,409.99,410.0,50036.93,0.0,10655.57,1.0,284.27,289.82,300.19,302.9,293.15,293.15,283.15,17946.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9787.0,0.0,476.41,2275.33,0.0,1601.41,0.63,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.51,297.13,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,298.94,297.15,291.17,1.0,0.95,1.0,0.15,0.0,1.0,4.99,0.75,4.24,-0.37,0.71,0.71,0.0,410.0,410.0,50065.99,0.0,10658.12,1.0,284.26,289.82,300.19,302.9,293.15,293.15,283.15,17963.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9790.89,0.0,478.17,2275.33,0.0,1603.41,0.63,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,298.94,297.15,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.99,0.75,4.24,-0.37,0.71,0.71,0.0,410.01,410.0,50083.56,0.0,10653.16,1.0,284.26,289.81,300.19,302.9,293.15,293.15,283.15,17973.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9793.33,0.0,479.38,2275.33,0.0,1604.5,0.63,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,298.94,297.15,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.99,0.75,4.24,-0.37,0.71,0.71,0.0,410.01,410.0,50088.33,0.0,10642.37,1.0,284.26,289.81,300.19,302.9,293.15,293.15,283.15,17983.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9794.37,0.0,480.19,2275.33,0.0,1605.02,0.63,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,298.94,297.15,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.75,4.24,-0.37,0.71,0.71,0.0,410.02,410.0,50074.89,0.0,10625.45,1.0,284.26,289.81,300.19,302.9,293.15,293.15,283.15,17993.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9793.42,0.0,480.52,2275.33,0.0,1604.73,0.63,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.18,297.15,293.15,0.0,0.0,291.15,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,298.93,297.15,291.15,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.74,4.23,-0.37,0.71,0.71,0.0,410.02,410.0,50046.25,0.0,10603.4,1.0,284.26,289.8,300.19,302.9,293.15,293.15,283.15,18003.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9790.78,0.0,480.43,2275.33,0.0,1603.69,0.63,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.9,297.18,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,298.93,297.14,291.15,1.0,0.94,1.0,0.15,0.0,1.0,4.97,0.74,4.23,-0.37,0.71,0.71,0.0,410.03,410.0,50003.31,0.0,10576.62,1.0,284.26,289.8,300.19,302.9,293.15,293.15,283.15,18012.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9786.58,0.0,479.95,2275.33,0.0,1601.96,0.63,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,298.93,297.14,291.15,1.0,0.94,1.0,0.15,0.0,1.0,4.97,0.74,4.22,-0.36,0.71,0.71,0.0,410.03,410.0,49949.41,0.0,10544.84,1.0,284.26,289.8,300.19,302.89,293.15,293.15,283.15,18020.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9781.12,0.0,479.09,2275.33,0.0,1599.59,0.63,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.89,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,298.93,297.14,291.14,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.71,0.71,0.0,410.04,410.0,49891.84,0.0,10507.63,1.0,284.26,289.8,300.19,302.89,293.15,293.15,283.15,18024.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9775.17,0.0,478.0,2275.33,0.0,1596.91,0.63,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,298.93,297.14,291.14,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.71,0.71,0.0,410.05,410.0,49818.82,0.0,10464.37,1.0,284.26,289.8,300.19,302.89,293.15,293.15,283.15,18032.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9767.68,0.0,476.64,2275.33,0.0,1593.75,0.63,1.0,0.0,3.0,1.0,0.0
16385400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.88,297.16,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,298.93,297.14,291.14,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.2,-0.36,0.71,0.71,0.0,410.06,410.0,49720.73,0.0,10413.88,1.0,284.26,289.8,300.19,302.88,293.15,293.15,283.15,18043.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9757.57,0.0,474.81,2275.33,0.0,1589.55,0.63,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,298.93,297.13,291.14,1.0,0.94,1.0,0.15,0.0,1.0,4.93,0.74,4.19,-0.36,0.7,0.7,0.0,410.06,410.0,49616.29,0.0,10356.9,1.0,284.26,289.8,300.19,302.88,293.15,293.15,283.15,18049.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9746.61,0.0,472.63,2275.33,0.0,1584.65,0.62,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,298.93,297.13,291.13,1.0,0.94,1.0,0.15,0.0,1.0,4.92,0.73,4.18,-0.36,0.7,0.7,0.0,410.07,410.0,49507.52,0.0,10293.54,1.0,284.26,289.8,300.19,302.87,293.15,293.15,283.15,18054.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9735.22,0.0,470.28,2275.33,0.0,1579.57,0.62,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,298.92,297.13,291.13,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.7,0.7,0.0,410.08,410.0,49367.98,0.0,10223.34,1.0,284.26,289.8,300.19,302.86,293.15,293.15,283.15,18066.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9720.78,0.0,467.51,2275.33,0.0,1573.51,0.62,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.69,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,298.92,297.13,291.13,1.0,0.93,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.7,0.7,0.0,410.09,410.0,49208.41,0.0,10144.04,1.0,284.26,289.79,300.19,302.86,293.15,293.15,283.15,18077.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9704.09,0.0,464.19,2275.33,0.0,1566.19,0.62,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,298.92,297.12,291.13,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.14,-0.36,0.7,0.7,0.0,410.1,410.0,49042.81,0.0,10056.25,1.0,284.26,289.8,300.19,302.85,293.15,293.15,283.15,18083.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9686.74,0.0,460.6,2275.33,0.0,1558.38,0.62,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.72,0.69,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,298.92,297.12,291.12,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.12,-0.36,0.7,0.7,0.0,410.11,410.0,48856.33,0.0,9959.37,1.0,284.26,289.8,300.19,302.84,293.15,293.15,283.15,18093.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9667.32,0.0,456.65,2275.33,0.0,1549.82,0.62,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.72,0.68,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,298.92,297.12,291.12,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.7,0.7,0.0,410.12,410.0,48645.2,0.0,9853.17,1.0,284.26,289.8,300.19,302.83,293.15,293.15,283.15,18105.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9645.37,0.0,452.23,2275.33,0.0,1540.14,0.61,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,298.91,297.11,291.12,1.0,0.92,1.0,0.15,0.0,1.0,4.8,0.72,4.08,-0.36,0.69,0.69,0.0,410.13,410.0,48411.95,0.0,9738.03,1.0,284.26,289.8,300.19,302.82,293.15,293.15,283.15,18117.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9621.14,0.0,447.33,2275.33,0.0,1529.34,0.61,1.0,0.0,3.0,1.0,0.0
16388100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.81,297.11,297.15,293.15,0.0,0.0,291.11,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.67,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,298.91,297.11,291.11,1.0,0.92,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.35,0.69,0.69,0.0,410.14,410.0,48158.31,0.0,9614.79,1.0,284.25,289.8,300.19,302.8,293.15,293.15,283.15,18128.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9594.82,0.0,441.99,2275.33,0.0,1517.49,0.61,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.11,0.95,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,298.91,297.11,291.11,1.0,0.91,1.0,0.15,0.0,1.0,4.75,0.71,4.04,-0.35,0.69,0.69,0.0,410.15,410.0,47885.66,0.0,9484.35,1.0,284.25,289.8,300.19,302.79,293.15,293.15,283.15,18139.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9566.58,0.0,436.23,2275.33,0.0,1504.68,0.61,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.11,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,298.91,297.11,291.11,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.01,-0.35,0.69,0.69,0.0,410.16,410.0,47596.0,0.0,9347.48,1.0,284.25,289.8,300.19,302.78,293.15,293.15,283.15,18149.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9536.62,0.0,430.11,2275.33,0.0,1490.98,0.6,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.1,0.94,0.86,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.15,297.19,298.9,297.1,291.1,1.0,0.91,1.0,0.15,0.0,1.0,4.68,0.7,3.99,-0.35,0.68,0.68,0.0,410.16,410.0,47292.69,0.0,9206.62,1.0,284.25,289.8,300.19,302.76,293.15,293.15,283.15,18157.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9505.31,0.0,423.69,2275.33,0.0,1476.53,0.6,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.1,0.93,0.85,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.15,297.19,298.9,297.1,291.1,1.0,0.9,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.35,0.68,0.68,0.0,410.16,410.0,46981.36,0.0,9064.87,1.0,284.25,289.81,300.19,302.74,293.15,293.15,283.15,18163.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9473.21,0.0,417.05,2275.33,0.0,1461.55,0.6,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.81,0.77,297.08,297.15,293.15,0.0,0.0,291.1,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.67,0.65,296.85,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.15,297.19,298.9,297.1,291.1,1.0,0.9,1.0,0.15,0.0,1.0,4.62,0.69,3.94,-0.34,0.68,0.68,0.0,410.16,410.0,46667.7,0.0,8924.67,1.0,284.25,289.81,300.19,302.73,293.15,293.15,283.15,18167.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9440.93,0.0,410.34,2275.33,0.0,1446.34,0.59,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.77,297.08,297.15,293.15,0.0,0.0,291.1,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.67,0.64,296.84,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.15,297.19,298.9,297.1,291.1,1.0,0.89,1.0,0.15,0.0,1.0,4.59,0.68,3.91,-0.34,0.68,0.68,0.0,410.16,410.0,46355.8,0.0,8787.99,1.0,284.25,289.82,300.19,302.71,293.15,293.15,283.15,18168.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9408.87,0.0,403.64,2275.33,0.0,1431.11,0.59,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.79,0.76,297.08,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,297.19,298.9,297.1,291.1,1.0,0.89,1.0,0.15,0.0,1.0,4.56,0.68,3.88,-0.34,0.67,0.67,0.0,410.16,410.0,46047.91,0.0,8655.42,1.0,284.25,289.82,300.19,302.7,293.15,293.15,283.15,18168.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9377.31,0.0,397.03,2275.33,0.0,1416.0,0.59,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.75,297.09,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,297.19,298.9,297.11,291.1,1.0,0.89,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.67,0.67,0.0,410.15,410.0,45746.34,0.0,8527.77,1.0,284.25,289.83,300.19,302.68,293.15,293.15,283.15,18166.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9346.46,0.0,390.56,2275.33,0.0,1401.15,0.58,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.74,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,297.19,298.9,297.11,291.1,1.0,0.88,1.0,0.15,0.0,1.0,4.5,0.67,3.84,-0.34,0.67,0.67,0.0,410.15,410.0,45453.16,0.0,8405.74,1.0,284.25,289.83,300.19,302.67,293.15,293.15,283.15,18162.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9316.53,0.0,384.29,2275.33,0.0,1386.63,0.58,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.64,0.62,296.83,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.14,297.19,298.9,297.11,291.1,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.33,0.67,0.67,0.0,410.05,409.89,45145.79,0.0,8281.85,1.0,284.25,289.84,300.19,302.65,293.15,293.15,283.15,18165.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9285.22,0.0,378.05,2275.33,0.0,1372.64,0.58,1.0,0.0,3.0,1.0,0.0
16391400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.09,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.11,297.19,298.89,297.1,291.09,1.0,0.87,1.0,0.15,0.0,1.0,4.44,0.66,3.78,-0.33,0.66,0.66,0.0,409.14,408.96,44807.59,0.0,8145.57,1.0,284.24,289.84,300.18,302.63,293.15,293.15,283.15,18176.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9250.29,0.0,371.55,2275.33,0.0,1358.43,0.57,1.0,0.0,3.0,1.0,0.0
16391700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.06,297.18,298.88,297.1,291.09,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.66,0.66,0.0,407.46,407.26,44438.26,0.0,7997.16,1.0,284.24,289.84,300.17,302.6,293.15,293.15,283.15,18189.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9211.67,0.0,364.67,2275.33,0.0,1343.39,0.57,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.09,0.83,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.0,297.17,298.86,297.1,291.09,1.0,0.86,1.0,0.15,0.0,1.0,4.37,0.64,3.73,-0.33,0.66,0.66,0.0,405.03,404.81,44037.57,0.0,7837.71,1.0,284.24,289.85,300.16,302.57,293.15,293.15,283.15,18203.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9169.31,0.0,357.37,2275.33,0.0,1327.41,0.56,1.0,0.0,3.0,1.0,0.0
16392300.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.08,0.83,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.93,297.15,298.84,297.1,291.08,1.0,0.86,1.0,0.15,0.0,1.0,4.34,0.64,3.7,-0.33,0.65,0.65,0.0,401.92,401.68,43607.26,0.0,7669.15,1.0,284.24,289.85,300.15,302.54,293.15,293.15,283.15,18217.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9123.42,0.0,349.66,2275.33,0.0,1310.69,0.56,1.0,0.0,3.0,1.0,0.0
16392600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.51,297.1,297.15,293.15,0.0,0.0,291.08,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.84,297.13,298.82,297.1,291.08,1.0,0.85,1.0,0.15,0.0,1.0,4.3,0.63,3.67,-0.32,0.65,0.65,0.0,398.18,397.92,43147.95,0.0,7492.71,1.0,284.24,289.85,300.13,302.49,293.15,293.15,283.15,18231.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9074.06,0.0,341.57,2275.33,0.0,1293.28,0.56,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.07,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,304.74,297.11,298.8,297.1,291.07,1.0,0.85,1.0,0.15,0.0,1.0,4.26,0.63,3.63,-0.32,0.64,0.64,0.0,393.81,393.53,42659.66,0.0,7309.07,1.0,284.23,289.86,300.1,302.45,293.15,293.15,283.15,18246.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9021.21,0.0,333.1,2275.33,0.0,1275.06,0.55,1.0,0.0,3.0,1.0,0.0
16393200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.67,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,304.63,297.08,298.77,297.09,291.07,1.0,0.84,1.0,0.15,0.0,1.0,4.22,0.62,3.6,-0.32,0.64,0.64,0.0,388.87,388.58,42144.91,0.0,7119.54,1.0,284.23,289.86,300.07,302.39,293.15,293.15,283.15,18259.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8965.18,0.0,324.32,2275.33,0.0,1256.26,0.54,1.0,0.0,3.0,1.0,0.0
16393500.0,297.11,297.15,293.15,0.0,0.0,291.06,0.73,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.49,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,304.52,297.05,298.75,297.09,291.06,1.0,0.83,1.0,0.15,0.0,1.0,4.18,0.61,3.56,-0.32,0.63,0.63,0.0,383.37,383.07,41604.65,0.0,6924.68,1.0,284.23,289.87,300.04,302.33,293.15,293.15,283.15,18272.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8906.1,0.0,315.25,2275.33,0.0,1236.82,0.54,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.68,0.48,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,304.4,297.01,298.72,297.09,291.06,1.0,0.82,1.0,0.15,0.0,1.0,4.13,0.61,3.53,-0.31,0.63,0.63,0.0,377.35,377.03,41041.05,0.0,6725.43,1.0,284.23,289.87,300.0,302.27,293.15,293.15,283.15,18285.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8844.23,0.0,305.96,2275.33,0.0,1216.84,0.53,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.67,0.47,297.1,297.15,293.15,0.0,0.0,291.05,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.27,296.97,298.69,297.09,291.05,1.0,0.82,1.0,0.15,0.0,1.0,4.09,0.6,3.49,-0.31,0.62,0.62,0.0,370.82,370.48,40455.8,0.0,6522.5,1.0,284.22,289.88,299.96,302.2,293.15,293.15,283.15,18296.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8779.85,0.0,296.49,2275.33,0.0,1196.44,0.53,1.0,0.0,3.0,1.0,0.0
16394400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.15,296.92,298.66,297.09,291.05,1.0,0.81,1.0,0.15,0.0,1.0,4.04,0.59,3.45,-0.31,0.62,0.62,0.0,363.77,363.43,39849.52,0.0,6316.21,1.0,284.22,289.89,299.91,302.12,293.15,293.15,283.15,18306.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8713.04,0.0,286.89,2275.33,0.0,1175.45,0.52,1.0,0.0,3.0,1.0,0.0
16394700.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.64,0.62,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.04,0.81,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,304.02,296.87,298.63,297.09,291.04,1.0,0.8,1.0,0.15,0.0,1.0,4.0,0.58,3.42,-0.31,0.61,0.61,0.0,356.28,355.91,39226.85,0.0,6107.74,1.0,284.22,289.9,299.86,302.04,293.15,293.15,283.15,18315.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8644.97,0.0,277.24,2275.33,0.0,1152.9,0.51,1.0,0.0,3.0,1.0,0.0
16395000.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.63,0.61,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.04,0.81,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,303.88,296.82,298.6,297.09,291.04,1.0,0.79,1.0,0.15,0.0,1.0,3.95,0.58,3.38,-0.3,0.61,0.61,0.0,348.31,347.93,38591.69,0.0,5897.32,1.0,284.21,289.91,299.82,301.96,293.15,293.15,283.15,18320.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8576.87,0.0,267.63,2275.33,0.0,1128.41,0.51,1.0,0.0,3.0,1.0,0.0
16395300.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.62,0.59,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.03,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,303.74,296.78,298.57,297.09,291.03,1.0,0.78,1.0,0.15,0.0,1.0,3.9,0.57,3.34,-0.3,0.6,0.6,0.0,339.97,339.58,37948.04,0.0,5686.38,1.0,284.21,289.92,299.77,301.88,293.15,293.15,283.15,18323.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8509.18,0.0,258.16,2275.33,0.0,1102.93,0.5,1.0,0.0,3.0,1.0,0.0
16395600.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.61,0.58,297.07,297.15,293.15,0.0,0.0,291.03,0.85,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.03,0.81,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,303.58,296.73,298.53,297.09,291.03,1.0,0.77,1.0,0.15,0.0,1.0,3.86,0.56,3.3,-0.3,0.59,0.59,0.0,331.26,330.86,37297.89,0.0,5475.22,1.0,284.2,289.93,299.73,301.8,293.15,293.15,283.15,18325.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8442.08,0.0,248.87,2275.33,0.0,1076.7,0.49,1.0,0.0,3.0,1.0,0.0
16395900.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.6,0.57,297.07,297.15,293.15,0.0,0.0,291.03,0.85,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.03,0.81,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,303.42,296.69,298.5,297.09,291.03,1.0,0.76,1.0,0.15,0.0,1.0,3.81,0.55,3.26,-0.29,0.59,0.59,0.0,322.27,321.86,36644.36,0.0,5265.1,1.0,284.2,289.94,299.68,301.73,293.15,293.15,283.15,18325.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8375.84,0.0,239.81,2275.33,0.0,1049.93,0.49,1.0,0.0,3.0,1.0,0.0
