time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16396200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.58,0.56,297.07,297.15,293.15,0.0,0.0,291.03,0.85,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.49,0.47,296.7,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,303.25,296.65,298.46,297.08,291.03,1.0,0.75,1.0,0.15,0.0,1.0,3.76,0.54,3.21,-0.29,0.58,0.58,0.0,312.97,312.56,35989.05,0.0,5056.05,1.0,284.2,289.95,299.64,301.65,293.15,293.15,283.15,18324.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8310.59,0.0,231.01,2275.33,0.0,1022.76,0.48,1.0,0.0,3.0,1.0,0.0
16396500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.57,0.55,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.57,0.4,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,303.08,296.61,298.42,297.08,291.03,1.0,0.74,1.0,0.15,0.0,1.0,3.71,0.54,3.17,-0.29,0.57,0.57,0.0,303.44,303.01,35333.35,0.0,4848.98,1.0,284.19,289.96,299.6,301.58,293.15,293.15,283.15,18321.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8246.45,0.0,222.49,2275.33,0.0,995.33,0.47,1.0,0.0,3.0,1.0,0.0
16396800.0,297.1,297.15,293.15,0.0,0.0,291.02,0.7,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.56,0.54,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.02,0.8,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,302.9,296.57,298.38,297.08,291.02,1.0,0.73,1.0,0.15,0.0,1.0,3.66,0.53,3.13,-0.28,0.57,0.57,0.0,293.66,293.23,34677.95,0.0,4643.86,1.0,284.19,289.97,299.56,301.51,293.15,293.15,283.15,18319.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8183.47,0.0,214.26,2275.33,0.0,967.72,0.47,1.0,0.0,3.0,1.0,0.0
16397100.0,297.1,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.55,0.52,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,291.02,0.8,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,302.72,296.53,298.34,297.08,291.02,1.0,0.72,1.0,0.15,0.0,1.0,3.61,0.52,3.09,-0.28,0.56,0.56,0.0,283.72,283.26,34023.9,0.0,4441.66,1.0,284.18,289.98,299.52,301.44,293.15,293.15,283.15,18314.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.4,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8121.7,0.0,206.33,2275.33,0.0,940.02,0.46,1.0,0.0,3.0,1.0,0.0
16397400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.52,0.37,297.09,297.15,293.15,0.0,0.0,291.02,0.8,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,302.53,296.5,298.29,297.08,291.02,1.0,0.71,1.0,0.15,0.0,1.0,3.56,0.51,3.05,-0.28,0.56,0.56,0.0,273.59,273.18,33415.97,0.0,4264.09,1.0,284.18,290.0,299.49,301.37,293.15,293.15,283.15,18293.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.37,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8064.55,0.0,198.9,2275.33,0.0,913.28,0.45,1.0,0.0,3.0,1.0,0.0
16397700.0,297.08,297.15,293.15,0.0,0.0,291.03,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,302.34,296.46,298.25,297.08,291.03,1.0,0.7,1.0,0.15,0.0,1.0,3.52,0.5,3.02,-0.28,0.55,0.55,0.0,263.4,262.99,32829.46,0.0,4093.35,1.0,284.17,290.01,299.45,301.31,293.15,293.15,283.15,18282.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.34,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8010.32,0.0,192.09,2275.33,0.0,888.63,0.45,1.0,0.0,3.0,1.0,0.0
16398000.0,297.06,297.15,293.15,0.0,0.0,291.03,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.5,0.35,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,302.15,296.43,298.2,297.08,291.03,1.0,0.69,1.0,0.15,0.0,1.0,3.48,0.5,2.98,-0.27,0.54,0.54,0.0,253.15,252.74,32255.3,0.0,3925.55,1.0,284.17,290.02,299.42,301.25,293.15,293.15,283.15,18273.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7958.19,0.0,185.69,2275.33,0.0,864.84,0.44,1.0,0.0,3.0,1.0,0.0
16398300.0,297.76,303.15,285.15,0.0,0.0,292.37,0.51,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.38,0.51,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.38,0.51,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.38,0.51,0.3,0.0,297.29,303.15,285.15,0.0,0.0,292.32,0.51,0.3,0.0,292.62,303.15,301.94,296.42,298.28,297.46,289.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,168.34,73.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.06,303.15,285.15,0.0,0.0,292.36,0.58,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.37,0.58,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.37,0.58,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.37,0.58,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.31,0.58,0.3,0.0,292.58,303.15,301.7,296.45,298.54,297.87,289.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,106.75,15.48,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.22,303.15,285.15,0.0,0.0,292.35,0.55,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.35,0.55,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.36,0.55,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.35,0.55,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.3,0.55,0.3,0.0,292.54,303.15,301.44,296.52,298.74,298.17,289.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.71,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.31,303.15,285.15,0.0,0.0,292.33,0.65,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.33,0.65,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.33,0.65,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.33,0.65,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.28,0.65,0.3,0.0,292.5,303.15,301.17,296.6,298.9,298.42,289.63,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,24.53,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.37,303.15,285.15,0.0,0.0,292.32,0.72,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.33,0.72,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.33,0.72,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.32,0.72,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.27,0.72,0.3,0.0,292.48,303.15,300.89,296.69,298.97,298.52,289.77,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.64,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.4,303.15,285.15,0.0,0.0,292.32,0.81,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.32,0.81,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,0.81,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.32,0.81,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.27,0.81,0.3,0.0,292.46,303.15,300.6,296.79,299.02,298.6,289.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.97,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.42,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.46,303.15,300.32,296.87,299.02,298.62,289.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.9,9.98,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.43,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.46,303.15,300.04,296.95,299.01,298.63,290.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.7,8.11,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.44,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,299.78,297.0,299.01,298.63,290.15,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.52,5.95,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.44,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,299.54,297.04,299.01,298.63,290.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.35,4.78,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,299.33,297.05,299.01,298.63,290.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.18,3.97,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,299.15,297.03,299.01,298.63,290.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.01,3.35,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,299.0,297.0,299.01,298.63,290.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.83,2.85,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.85,296.97,299.01,298.63,290.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.65,2.43,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.73,296.94,299.01,298.63,290.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.47,2.07,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.62,296.92,299.01,298.63,290.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.29,1.76,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.52,296.89,299.01,298.63,290.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.11,1.5,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.43,296.87,299.01,298.63,290.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.93,1.27,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.35,296.85,299.01,298.63,290.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.75,1.07,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.29,296.83,299.01,298.63,290.52,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.57,0.91,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.24,296.81,299.01,298.63,290.53,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,313.39,0.77,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.2,296.79,299.01,298.63,290.54,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.21,0.66,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.17,296.77,299.01,298.63,290.55,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.03,0.56,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.15,296.74,299.01,298.63,290.55,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.85,0.47,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.14,296.71,299.01,298.63,290.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.67,0.4,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.12,296.69,299.01,298.63,290.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.49,0.34,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.11,296.66,299.01,298.63,290.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.1,296.63,299.01,298.63,290.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.09,296.61,299.01,298.63,290.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.08,296.58,299.01,298.63,290.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.07,296.55,299.01,298.63,290.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.06,296.52,299.01,298.63,290.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.06,296.49,299.01,298.63,290.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.05,296.46,299.01,298.63,290.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.05,296.42,299.01,298.63,290.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.05,296.38,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.05,296.34,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.06,296.31,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.07,296.28,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.08,296.25,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.09,296.22,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.11,296.19,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.12,296.16,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.14,296.13,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.15,296.09,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.15,296.05,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.44,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.15,296.0,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.44,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.15,295.94,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.44,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.12,295.86,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.44,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,298.07,295.75,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.44,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.98,295.61,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.43,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.88,295.45,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.43,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.76,295.29,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.43,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.64,295.12,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.43,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.52,294.94,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.43,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.4,294.78,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.43,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.3,294.63,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.43,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.22,294.5,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.42,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.17,294.39,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.42,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.15,294.32,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.42,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.46,303.15,297.15,294.26,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.42,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.46,303.15,297.15,294.2,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.42,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.46,303.15,297.15,294.15,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.42,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.46,303.15,297.15,294.09,299.01,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.41,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.15,294.03,299.0,298.63,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.76,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.41,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.47,303.15,297.15,293.98,298.98,298.62,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.37,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.41,303.15,285.15,0.0,0.0,292.33,0.86,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.34,0.86,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.34,0.86,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.34,0.86,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.29,0.86,0.3,0.0,292.47,303.15,297.15,293.92,298.95,298.59,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,407.05,2.23,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.41,303.15,285.15,0.0,0.0,292.34,0.76,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.34,0.76,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.35,0.76,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.34,0.76,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.29,0.76,0.3,0.0,292.46,303.15,297.15,293.86,298.91,298.55,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,385.06,3.33,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.41,303.15,285.15,0.0,0.0,292.33,0.68,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.33,0.68,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.34,0.68,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.33,0.68,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,0.68,0.3,0.0,292.43,303.15,297.15,293.8,298.85,298.5,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,348.42,4.62,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.4,303.15,285.15,0.0,0.0,292.3,0.63,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.31,0.63,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.31,0.63,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.31,0.63,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.26,0.63,0.3,0.0,292.39,303.15,297.15,293.74,298.78,298.42,290.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,300.9,6.03,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.4,303.15,285.15,0.0,0.0,292.27,0.59,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,0.59,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,0.59,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.28,0.59,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.23,0.59,0.3,0.0,292.35,303.15,297.15,293.69,298.69,298.34,290.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,245.91,7.42,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.4,303.15,285.15,0.0,0.0,292.24,0.55,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.24,0.55,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.24,0.55,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.24,0.55,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.2,0.55,0.3,0.0,292.29,303.15,297.15,293.63,298.59,298.24,290.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,184.7,8.69,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.4,303.15,285.15,0.0,0.0,292.19,0.53,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.2,0.53,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.2,0.53,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.2,0.53,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.15,0.53,0.3,0.0,292.23,303.15,297.15,293.57,298.48,298.14,290.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,119.25,9.83,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.4,303.15,285.15,0.0,0.0,292.14,0.51,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.15,0.51,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.15,0.51,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.15,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.11,0.51,0.3,0.0,292.15,303.15,297.16,293.53,298.37,298.03,290.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.61,10.94,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.39,303.15,285.15,0.0,0.0,292.09,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.09,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.1,0.5,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.09,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.06,0.5,0.3,0.0,292.08,303.15,297.17,293.49,298.26,297.93,290.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,12.02,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
