time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16420800.0,298.39,303.15,285.15,0.0,0.0,292.03,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.03,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.03,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.03,0.49,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.0,0.49,0.3,0.0,291.99,303.15,297.19,293.45,298.15,297.84,290.63,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,13.07,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.39,303.15,285.15,0.0,0.0,291.96,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.96,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.96,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.96,0.49,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.93,0.49,0.3,0.0,291.9,303.15,297.2,293.41,298.04,297.75,290.64,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,14.05,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.39,303.15,285.15,0.0,0.0,291.89,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.89,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.89,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.89,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.86,0.48,0.3,0.0,291.81,303.15,297.21,293.37,297.94,297.67,290.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,14.98,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,291.81,0.47,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.81,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.81,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.81,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.79,0.47,0.3,0.0,291.71,303.15,297.22,293.34,297.85,297.6,290.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,15.83,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,291.73,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.74,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.74,0.46,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.73,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.71,0.46,0.3,0.0,291.62,303.15,297.22,293.29,297.76,297.54,290.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,16.59,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.38,303.15,285.15,0.0,0.0,291.65,0.45,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.66,0.45,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.66,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.66,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.63,0.45,0.3,0.0,291.53,303.15,297.22,293.25,297.68,297.48,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,17.34,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.38,303.15,285.15,0.0,0.0,291.58,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.58,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.58,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.58,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.56,0.44,0.3,0.0,291.44,303.15,297.21,293.2,297.61,297.43,290.72,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,18.35,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.38,303.15,285.15,0.0,0.0,291.5,0.44,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.5,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.5,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.5,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.48,0.44,0.3,0.0,291.36,303.15,297.18,293.14,297.54,297.38,290.74,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,19.3,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.38,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.41,0.43,0.3,0.0,291.28,303.15,297.15,293.07,297.48,297.34,290.76,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,20.21,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,291.36,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.36,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.36,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.36,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.34,0.42,0.3,0.0,291.21,303.15,297.1,292.99,297.41,297.29,290.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,21.08,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.37,303.15,285.15,0.0,0.0,291.29,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.29,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.29,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.29,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.28,0.42,0.3,0.0,291.15,303.15,297.04,292.91,297.35,297.23,290.81,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,21.93,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.37,303.15,285.15,0.0,0.0,291.23,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.23,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.23,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.23,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.22,0.41,0.3,0.0,291.09,303.15,296.97,292.83,297.28,297.18,290.84,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,22.77,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.37,303.15,285.15,0.0,0.0,291.17,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.18,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.18,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.17,0.41,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.17,0.41,0.3,0.0,291.05,303.15,296.89,292.74,297.2,297.11,290.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,23.63,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.37,303.15,285.15,0.0,0.0,291.13,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.13,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.13,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.13,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.12,0.4,0.3,0.0,291.01,303.15,296.8,292.66,297.12,297.03,290.89,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,24.53,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,291.08,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,0.4,0.3,0.0,290.98,303.15,296.71,292.58,297.03,296.95,290.92,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,25.48,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.36,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,290.96,303.15,296.62,292.5,296.94,296.86,290.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,26.48,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.36,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.03,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.03,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.03,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,290.95,303.15,296.52,292.42,296.84,296.77,290.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,27.52,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.36,303.15,285.15,0.0,0.0,291.01,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.01,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.01,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.01,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.0,0.37,0.3,0.0,290.94,303.15,296.42,292.35,296.74,296.66,291.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,28.58,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.36,303.15,285.15,0.0,0.0,291.0,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.0,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.0,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.0,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.0,0.37,0.3,0.0,290.95,303.15,296.33,292.28,296.63,296.56,291.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,29.6,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.35,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.99,0.36,0.3,0.0,290.96,303.15,296.24,292.22,296.52,296.46,291.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,30.53,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.35,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,290.98,303.15,296.15,292.16,296.42,296.35,291.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,31.33,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.35,303.15,285.15,0.0,0.0,291.02,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.02,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.02,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.02,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,291.0,303.15,296.07,292.12,296.31,296.26,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,31.92,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.34,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,291.03,303.15,295.98,292.09,296.22,296.16,291.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,32.3,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.34,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,291.07,303.15,295.9,292.06,296.12,296.07,291.27,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,32.42,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.34,303.15,285.15,0.0,0.0,291.09,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.09,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.09,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.09,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.09,0.36,0.3,0.0,291.11,303.15,295.82,292.05,296.03,295.98,291.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,32.29,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.33,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,291.15,303.15,295.73,292.03,295.93,295.89,291.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,31.89,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.33,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,291.19,303.15,295.65,292.02,295.84,295.8,291.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,31.22,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.33,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,291.23,303.15,295.57,292.0,295.76,295.71,291.45,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,30.28,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.32,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,291.28,303.15,295.48,291.98,295.67,295.63,291.5,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,29.08,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.32,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,291.32,303.15,295.4,291.96,295.59,295.55,291.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,27.65,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.31,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,291.36,303.15,295.32,291.92,295.51,295.47,291.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,26.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.31,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,291.41,303.15,295.23,291.86,295.43,295.39,291.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,24.18,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.31,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,291.45,303.15,295.15,291.8,295.35,295.31,291.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,22.07,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.3,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,291.48,303.15,295.08,291.73,295.28,295.24,291.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,18.37,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.29,303.15,285.15,0.0,0.0,291.47,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.47,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.47,0.42,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.47,0.42,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.47,0.42,0.3,0.0,291.51,303.15,295.02,291.68,295.23,295.19,291.75,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,12.85,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.28,303.15,285.15,0.0,0.0,291.49,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.49,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.49,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.49,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.49,0.38,0.3,0.0,291.54,303.15,294.99,291.65,295.18,295.13,291.78,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,14.77,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.26,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,291.58,303.15,294.96,291.63,295.11,295.07,291.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,19.76,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.27,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,291.61,303.15,294.96,291.62,295.08,295.04,291.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,11.33,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.28,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,291.64,303.15,294.96,291.63,295.05,295.02,291.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,17.34,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.29,303.15,285.15,0.0,0.0,291.62,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.62,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.62,0.43,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.62,0.43,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.62,0.43,0.3,0.0,291.67,303.15,294.98,291.64,295.03,295.0,291.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.61,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.29,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,291.7,303.15,295.0,291.66,295.02,295.0,291.94,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,15.68,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.29,303.15,285.15,0.0,0.0,291.68,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.68,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.68,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.68,0.43,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.68,0.43,0.3,0.0,291.73,303.15,295.03,291.69,295.02,295.01,291.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,11.67,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.29,303.15,285.15,0.0,0.0,291.71,0.42,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.71,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.71,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.71,0.42,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.71,0.42,0.3,0.0,291.75,303.15,295.07,291.72,295.03,295.02,291.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,10.46,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.29,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,291.78,303.15,295.11,291.76,295.04,295.04,292.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,13.63,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.29,303.15,285.15,0.0,0.0,291.77,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.77,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.77,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.77,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.77,0.38,0.3,0.0,291.81,303.15,295.15,291.8,295.07,295.07,292.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.13,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.29,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,291.84,303.15,295.2,291.84,295.1,295.1,292.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,14.74,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.3,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,291.87,303.15,295.27,291.9,295.13,295.14,292.08,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,14.26,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.3,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,291.9,303.15,295.35,291.98,295.17,295.19,292.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,13.79,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.3,303.15,285.15,0.0,0.0,291.88,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.88,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.88,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.88,0.41,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.88,0.41,0.3,0.0,291.92,303.15,295.43,292.06,295.22,295.25,292.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,13.33,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.31,303.15,285.15,0.0,0.0,291.9,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.9,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.9,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.9,0.41,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.9,0.41,0.3,0.0,291.94,303.15,295.53,292.14,295.28,295.31,292.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,12.88,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.32,303.15,285.15,0.0,0.0,291.92,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.92,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.92,0.42,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.92,0.42,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.92,0.42,0.3,0.0,291.96,303.15,295.63,292.24,295.34,295.38,292.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,12.43,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.32,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,291.98,303.15,295.73,292.33,295.41,295.45,292.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,11.97,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.33,303.15,285.15,0.0,0.0,291.96,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.96,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.96,0.43,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.96,0.43,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.96,0.43,0.3,0.0,292.0,303.15,295.83,292.42,295.48,295.53,292.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,11.52,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.33,303.15,285.15,0.0,0.0,291.98,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.98,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.98,0.44,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.98,0.44,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.98,0.44,0.3,0.0,292.02,303.15,295.92,292.51,295.55,295.6,292.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,11.05,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.34,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,292.04,303.15,296.01,292.58,295.61,295.68,292.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,10.58,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.35,303.15,285.15,0.0,0.0,292.01,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.01,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.01,0.46,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.01,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.01,0.46,0.3,0.0,292.05,303.15,296.09,292.65,295.68,295.75,292.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,10.11,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.36,303.15,285.15,0.0,0.0,292.03,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.03,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.03,0.46,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.03,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.03,0.46,0.3,0.0,292.07,303.15,296.15,292.71,295.75,295.81,292.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,9.65,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.36,303.15,285.15,0.0,0.0,292.04,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.04,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.04,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.04,0.47,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.04,0.47,0.3,0.0,292.08,303.15,296.19,292.74,295.8,295.88,292.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,9.26,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.37,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,292.09,303.15,296.19,292.73,295.86,295.93,292.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,9.06,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.38,303.15,285.15,0.0,0.0,292.07,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.07,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.07,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.07,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,0.47,0.3,0.0,292.11,303.15,296.17,292.69,295.9,295.97,292.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,9.03,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.39,303.15,285.15,0.0,0.0,292.08,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.08,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.08,0.47,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.08,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.08,0.47,0.3,0.0,292.12,303.15,296.13,292.62,295.93,296.0,292.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,9.15,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.4,303.15,285.15,0.0,0.0,292.1,0.46,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.1,0.46,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.1,0.46,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.1,0.46,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.1,0.46,0.3,0.0,292.14,303.15,296.09,292.54,295.96,296.02,292.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,9.4,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.41,303.15,285.15,0.0,0.0,292.11,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.11,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.11,0.45,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.11,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.11,0.45,0.3,0.0,292.15,303.15,296.04,292.45,295.97,296.02,292.37,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,9.77,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.2,297.15,293.15,0.0,0.0,297.01,1.0,0.56,0.25,298.26,297.15,293.15,0.0,0.0,297.01,1.0,0.57,0.27,298.24,297.15,293.15,0.0,0.0,297.01,1.0,0.57,0.2,298.2,297.15,293.15,0.0,0.0,297.01,1.0,0.56,0.27,297.98,297.15,293.15,0.0,0.0,297.01,1.0,0.52,1.27,297.02,291.15,296.0,292.36,297.73,298.23,297.04,1.0,0.48,1.0,0.15,0.0,1.0,2.71,0.37,2.34,-0.23,0.0,0.0,0.0,65.85,67.51,1669.08,0.0,1449.23,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.67,297.15,293.15,0.0,0.0,291.03,1.0,0.68,0.29,297.84,297.15,293.15,0.0,0.0,291.03,1.0,0.72,0.3,297.79,297.15,293.15,0.0,0.0,291.03,1.0,0.71,0.22,297.79,297.15,293.15,0.0,0.0,291.03,1.0,0.7,0.3,297.51,297.15,293.15,0.0,0.0,291.03,1.0,0.61,1.42,291.03,291.15,295.97,292.27,297.38,297.79,291.04,1.0,0.54,1.0,0.15,0.0,1.0,3.04,0.43,2.61,-0.25,0.43,0.43,0.0,82.97,85.33,22687.19,0.0,2044.81,0.0,284.06,290.34,296.33,298.38,293.15,293.15,283.15,17758.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6614.1,0.0,102.29,2275.33,0.0,1970.55,0.35,1.0,0.0,3.0,1.0,0.0
16440300.0,297.24,297.15,293.15,0.0,0.0,291.09,1.0,0.7,0.31,297.44,297.15,293.15,0.0,0.0,291.09,1.0,0.77,0.33,297.36,297.15,293.15,0.0,0.0,291.09,1.0,0.75,0.24,297.38,297.15,293.15,0.0,0.0,291.09,1.0,0.74,0.33,297.03,297.15,293.15,0.0,0.0,291.09,1.0,0.59,1.57,291.09,291.15,295.96,292.2,297.05,297.36,291.09,1.0,0.59,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.43,0.43,0.0,101.01,103.15,22944.54,0.0,2739.72,0.0,284.05,290.36,294.91,296.23,293.15,293.15,283.15,17926.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6260.53,0.0,103.86,2275.33,0.0,931.0,0.35,1.0,0.0,3.0,1.0,0.0
16440600.0,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.68,0.34,297.25,297.15,293.15,0.0,0.0,291.16,1.0,0.79,0.36,297.17,297.15,293.15,0.0,0.0,291.16,1.0,0.75,0.27,297.2,297.15,293.15,0.0,0.0,291.16,1.0,0.75,0.36,296.82,297.15,293.15,0.0,0.0,291.16,1.0,0.53,1.7,291.16,291.15,295.99,292.16,296.91,297.17,291.16,1.0,0.64,1.0,0.15,0.0,1.0,3.63,0.52,3.11,-0.28,0.44,0.44,0.0,119.01,120.97,23534.36,0.0,3497.14,0.0,284.07,290.41,295.16,296.49,293.15,293.15,283.15,17835.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.89,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6356.89,0.0,105.63,2275.33,0.0,747.66,0.36,1.0,0.0,3.0,1.0,0.0
16440900.0,296.97,297.15,293.15,0.0,0.0,291.23,1.0,0.65,0.37,297.15,297.15,293.15,0.0,0.0,291.23,1.0,0.79,0.38,297.06,297.15,293.15,0.0,0.0,291.23,1.0,0.74,0.28,297.1,297.15,293.15,0.0,0.0,291.23,1.0,0.74,0.38,296.7,297.15,293.15,0.0,0.0,291.23,1.0,0.45,1.83,291.23,291.15,296.05,292.14,296.84,297.07,291.23,1.0,0.69,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.45,0.45,0.0,136.96,138.79,24365.38,0.0,4311.97,0.0,284.09,290.46,295.17,296.56,293.15,293.15,283.15,17754.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6406.73,0.0,109.01,2275.33,0.0,833.74,0.36,1.0,0.0,3.0,1.0,0.0
16441200.0,296.87,297.15,293.15,0.0,0.0,291.22,1.0,0.61,0.43,297.04,297.15,293.15,0.0,0.0,291.22,1.0,0.77,0.45,296.96,297.15,293.15,0.0,0.0,291.22,1.0,0.7,0.33,297.0,297.15,293.15,0.0,0.0,291.22,1.0,0.72,0.45,296.64,297.15,293.15,0.0,0.0,291.22,0.93,0.36,1.68,291.22,291.15,296.15,292.16,296.79,296.97,291.22,1.0,0.71,1.0,0.15,0.0,1.0,4.0,0.58,3.42,-0.31,0.45,0.45,0.0,156.68,156.61,24768.49,0.0,4753.6,0.0,284.09,290.45,295.17,296.59,293.15,293.15,283.15,17899.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6432.81,0.0,112.6,2275.33,0.0,878.98,0.37,1.0,0.0,3.0,1.0,0.0
16441500.0,296.74,297.15,293.15,0.0,0.0,291.16,1.0,0.54,0.49,296.93,297.15,293.15,0.0,0.0,291.16,1.0,0.73,0.53,296.84,297.15,293.15,0.0,0.0,291.16,1.0,0.65,0.39,296.88,297.15,293.15,0.0,0.0,291.16,1.0,0.67,0.53,296.7,297.15,293.15,0.0,0.0,291.16,0.82,0.3,1.36,291.16,291.15,296.29,292.21,296.73,296.86,291.16,1.0,0.71,1.0,0.15,0.0,1.0,3.95,0.58,3.37,-0.3,0.45,0.45,0.0,173.88,174.43,24399.92,0.0,4709.29,1.0,284.08,290.4,295.19,296.59,293.15,293.15,283.15,18074.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6415.92,0.0,112.09,2275.33,0.0,854.36,0.36,1.0,0.0,3.0,1.0,0.0
16441800.0,296.81,297.15,293.15,0.0,0.0,291.18,0.93,0.47,0.43,296.85,297.15,293.15,0.0,0.0,291.18,1.0,0.68,0.57,296.77,297.15,293.15,0.0,0.0,291.18,1.0,0.59,0.42,296.8,297.15,293.15,0.0,0.0,291.18,1.0,0.61,0.57,296.72,297.15,293.15,0.0,0.0,291.18,0.8,0.3,1.36,291.18,291.15,296.44,292.25,296.72,296.8,291.18,1.0,0.73,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.45,0.45,0.0,191.57,192.25,24593.39,0.0,5068.95,1.0,284.09,290.42,295.25,296.65,293.15,293.15,283.15,17944.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.93,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6441.66,0.0,112.16,2275.33,0.0,838.2,0.36,1.0,0.0,3.0,1.0,0.0
16442100.0,296.91,297.15,293.15,0.0,0.0,291.13,0.86,0.43,0.39,296.77,297.15,293.15,0.0,0.0,291.13,0.98,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.13,0.92,0.52,0.37,296.79,297.15,293.15,0.0,0.0,291.13,0.94,0.55,0.52,296.71,297.15,293.15,0.0,0.0,291.13,0.76,0.3,1.36,291.13,291.15,296.6,292.3,296.76,296.81,291.13,1.0,0.72,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.44,0.44,0.0,209.47,208.46,24272.75,0.0,4804.34,1.0,284.08,290.39,295.29,296.69,293.15,293.15,283.15,18111.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6438.04,0.0,111.92,2275.33,0.0,838.83,0.36,1.0,0.0,3.0,1.0,0.0
16442400.0,296.98,297.15,293.15,0.0,0.0,291.08,0.82,0.4,0.37,296.81,297.15,293.15,0.0,0.0,291.07,0.92,0.56,0.53,296.85,297.15,293.15,0.0,0.0,291.07,0.87,0.47,0.34,296.85,297.15,293.15,0.0,0.0,291.07,0.88,0.49,0.47,296.7,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.07,291.15,296.77,292.35,296.85,296.88,291.07,1.0,0.69,1.0,0.15,0.0,1.0,3.7,0.53,3.16,-0.29,0.44,0.44,0.0,215.44,214.47,23605.92,0.0,4259.1,1.0,284.07,290.37,295.33,296.68,293.15,293.15,283.15,18210.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.89,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6408.93,0.0,108.96,2275.33,0.0,795.84,0.36,1.0,0.0,3.0,1.0,0.0
16442700.0,297.04,297.15,293.15,0.0,0.0,291.04,0.8,0.38,0.35,296.87,297.15,293.15,0.0,0.0,291.04,0.88,0.51,0.49,296.91,297.15,293.15,0.0,0.0,291.04,0.84,0.43,0.3,296.9,297.15,293.15,0.0,0.0,291.04,0.85,0.45,0.43,296.7,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,296.94,292.39,296.94,296.93,291.04,1.0,0.67,1.0,0.15,0.0,1.0,3.53,0.51,3.02,-0.28,0.43,0.43,0.0,213.56,212.69,22979.14,0.0,3813.54,1.0,284.06,290.38,295.37,296.7,293.15,293.15,283.15,18217.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6386.91,0.0,105.51,2275.33,0.0,747.59,0.36,1.0,0.0,3.0,1.0,0.0
16443000.0,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.37,0.34,296.93,297.15,293.15,0.0,0.0,291.03,0.86,0.47,0.45,296.96,297.15,293.15,0.0,0.0,291.03,0.81,0.39,0.28,296.96,297.15,293.15,0.0,0.0,291.03,0.83,0.41,0.4,296.7,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,297.12,292.44,297.02,296.98,291.03,1.0,0.65,1.0,0.15,0.0,1.0,3.4,0.49,2.91,-0.27,0.42,0.42,0.0,206.94,206.17,22445.09,0.0,3458.67,1.0,284.05,290.39,295.43,296.73,293.15,293.15,283.15,18197.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6371.08,0.0,102.3,2275.33,0.0,708.06,0.35,1.0,0.0,3.0,1.0,0.0
16443300.0,297.12,297.15,293.15,0.0,0.0,291.03,0.8,0.36,0.33,296.98,297.15,293.15,0.0,0.0,291.03,0.84,0.43,0.42,297.0,297.15,293.15,0.0,0.0,291.03,0.8,0.37,0.26,297.0,297.15,293.15,0.0,0.0,291.03,0.81,0.39,0.37,296.71,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,297.31,292.49,297.09,297.03,291.03,1.0,0.63,1.0,0.15,0.0,1.0,3.3,0.47,2.83,-0.26,0.41,0.41,0.0,197.41,196.73,22012.37,0.0,3179.44,1.0,284.04,290.42,295.48,296.76,293.15,293.15,283.15,18169.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6361.02,0.0,99.53,2275.33,0.0,676.28,0.35,1.0,0.0,3.0,1.0,0.0
16443600.0,297.15,297.15,293.15,0.0,0.0,291.03,0.8,0.36,0.33,297.02,297.15,293.15,0.0,0.0,291.03,0.84,0.41,0.39,297.04,297.15,293.15,0.0,0.0,291.03,0.79,0.35,0.25,297.04,297.15,293.15,0.0,0.0,291.03,0.81,0.37,0.35,296.72,297.15,293.15,0.0,0.0,291.03,0.76,0.3,1.37,291.03,291.15,297.49,292.54,297.16,297.06,291.03,1.0,0.62,1.0,0.15,0.0,1.0,3.23,0.46,2.77,-0.26,0.41,0.41,0.0,186.35,185.76,21677.87,0.0,2961.53,1.0,284.04,290.45,295.53,296.8,293.15,293.15,283.15,18138.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6356.6,0.0,97.25,2275.33,0.0,651.13,0.34,1.0,0.0,3.0,1.0,0.0
16443900.0,297.17,297.15,293.15,0.0,0.0,291.05,0.82,0.37,0.33,297.05,297.15,293.15,0.0,0.0,291.05,0.84,0.39,0.38,297.06,297.15,293.15,0.0,0.0,291.05,0.79,0.33,0.23,297.07,297.15,293.15,0.0,0.0,291.05,0.81,0.35,0.34,296.72,297.15,293.15,0.0,0.0,291.05,0.76,0.3,1.37,291.05,291.15,297.66,292.6,297.22,297.09,291.05,1.0,0.61,1.0,0.15,0.0,1.0,3.18,0.45,2.73,-0.26,0.4,0.4,0.0,174.81,174.32,21432.21,0.0,2792.35,1.0,284.04,290.48,295.59,296.84,293.15,293.15,283.15,18108.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6357.34,0.0,95.46,2275.33,0.0,631.76,0.34,1.0,0.0,3.0,1.0,0.0
16444200.0,297.18,297.15,293.15,0.0,0.0,291.06,0.83,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.38,0.36,297.09,297.15,293.15,0.0,0.0,291.06,0.79,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.34,0.33,296.73,297.15,293.15,0.0,0.0,291.06,0.78,0.3,1.36,291.06,291.15,297.83,292.65,297.27,297.11,291.06,1.0,0.6,1.0,0.15,0.0,1.0,3.14,0.44,2.7,-0.25,0.4,0.4,0.0,163.66,163.25,21259.17,0.0,2661.41,1.0,284.04,290.51,295.65,296.89,293.15,293.15,283.15,18082.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6362.38,0.0,94.1,2275.33,0.0,616.88,0.34,1.0,0.0,3.0,1.0,0.0
16444500.0,297.18,297.15,293.15,0.0,0.0,291.08,0.85,0.38,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.37,0.36,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.33,0.32,296.74,297.15,293.15,0.0,0.0,291.08,0.79,0.3,1.36,291.08,291.15,298.0,292.71,297.32,297.13,291.08,1.0,0.59,1.0,0.15,0.0,1.0,3.12,0.44,2.68,-0.25,0.4,0.4,0.0,153.69,153.38,21146.55,0.0,2562.04,1.0,284.04,290.54,295.7,296.94,293.15,293.15,283.15,18060.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6371.21,0.0,93.09,2275.33,0.0,605.42,0.34,1.0,0.0,3.0,1.0,0.0
