time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16444800.0,297.18,297.15,293.15,0.0,0.0,291.09,0.86,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.31,0.22,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.33,0.31,296.74,297.15,293.15,0.0,0.0,291.09,0.8,0.3,1.36,291.09,291.15,298.15,292.77,297.36,297.14,291.09,1.0,0.58,1.0,0.15,0.0,1.0,3.1,0.44,2.67,-0.25,0.4,0.4,0.0,146.28,146.06,21080.85,0.0,2493.32,1.0,284.04,290.56,295.77,297.0,293.15,293.15,283.15,18041.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6383.28,0.0,92.38,2275.33,0.0,596.49,0.34,1.0,0.0,3.0,1.0,0.0
16445100.0,297.17,297.15,293.15,0.0,0.0,291.11,0.87,0.39,0.35,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.36,0.35,297.13,297.15,293.15,0.0,0.0,291.11,0.81,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.33,0.31,296.74,297.15,293.15,0.0,0.0,291.11,0.81,0.3,1.36,291.11,291.15,298.3,292.84,297.4,297.14,291.11,1.0,0.58,1.0,0.15,0.0,1.0,3.1,0.44,2.66,-0.25,0.4,0.4,0.0,141.1,140.97,21065.64,0.0,2450.53,1.0,284.04,290.59,295.83,297.07,293.15,293.15,283.15,18022.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6398.54,0.0,91.95,2275.33,0.0,590.24,0.34,1.0,0.0,3.0,1.0,0.0
16445400.0,297.17,297.15,293.15,0.0,0.0,291.13,0.88,0.39,0.35,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.36,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.13,0.81,0.3,1.36,291.13,291.15,298.44,292.9,297.44,297.15,291.13,1.0,0.57,1.0,0.15,0.0,1.0,3.1,0.44,2.66,-0.25,0.4,0.4,0.0,137.66,137.6,21107.2,0.0,2430.77,1.0,284.04,290.61,295.9,297.13,293.15,293.15,283.15,18003.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6416.84,0.0,91.8,2275.33,0.0,587.27,0.34,1.0,0.0,3.0,1.0,0.0
16445700.0,297.16,297.15,293.15,0.0,0.0,291.14,0.89,0.39,0.35,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.33,0.31,296.76,297.15,293.15,0.0,0.0,291.14,0.82,0.3,1.36,291.14,291.15,298.59,292.96,297.48,297.16,291.14,1.0,0.57,1.0,0.15,0.0,1.0,3.1,0.44,2.66,-0.25,0.4,0.4,0.0,135.47,135.46,21196.96,0.0,2428.86,1.0,284.04,290.62,295.96,297.2,293.15,293.15,283.15,17985.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6437.53,0.0,91.92,2275.33,0.0,587.04,0.34,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.16,0.89,0.39,0.35,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.37,0.35,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.16,0.82,0.3,1.36,291.16,291.15,298.74,293.02,297.51,297.16,291.16,1.0,0.57,1.0,0.15,0.0,1.0,3.11,0.44,2.67,-0.25,0.4,0.4,0.0,134.15,134.18,21325.7,0.0,2439.94,1.0,284.05,290.63,296.03,297.27,293.15,293.15,283.15,17970.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6460.04,0.0,92.27,2275.33,0.0,589.06,0.34,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.39,0.35,297.18,297.15,293.15,0.0,0.0,291.17,0.88,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,298.89,293.09,297.55,297.17,291.17,1.0,0.58,1.0,0.15,0.0,1.0,3.12,0.44,2.68,-0.25,0.4,0.4,0.0,133.4,133.47,21489.05,0.0,2460.76,1.0,284.05,290.64,296.09,297.35,293.15,293.15,283.15,17956.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6484.04,0.0,92.83,2275.33,0.0,592.98,0.34,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.39,0.35,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.34,0.33,296.79,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,299.03,293.15,297.59,297.17,291.18,1.0,0.58,1.0,0.15,0.0,1.0,3.14,0.44,2.7,-0.25,0.4,0.4,0.0,133.04,133.13,21685.16,0.0,2490.05,1.0,284.05,290.65,296.15,297.42,293.15,293.15,283.15,17943.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6509.4,0.0,93.58,2275.33,0.0,598.69,0.34,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.39,0.35,297.19,297.15,293.15,0.0,0.0,291.19,0.89,0.38,0.36,297.19,297.15,293.15,0.0,0.0,291.19,0.84,0.32,0.22,297.19,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.8,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,299.18,293.2,297.62,297.18,291.19,1.0,0.58,1.0,0.15,0.0,1.0,3.16,0.45,2.71,-0.26,0.41,0.41,0.0,133.01,133.14,21914.78,0.0,2528.24,1.0,284.06,290.66,296.21,297.49,293.15,293.15,283.15,17930.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6536.08,0.0,94.52,2275.33,0.0,606.24,0.34,1.0,0.0,3.0,1.0,0.0
16447200.0,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.39,0.36,297.19,297.15,293.15,0.0,0.0,291.2,0.9,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.2,0.87,0.36,0.34,296.81,297.15,293.15,0.0,0.0,291.2,0.83,0.3,1.36,291.2,291.15,299.32,293.26,297.66,297.18,291.2,1.0,0.58,1.0,0.15,0.0,1.0,3.18,0.45,2.73,-0.26,0.41,0.41,0.0,133.36,133.51,22180.93,0.0,2577.1,1.0,284.07,290.66,296.26,297.55,293.15,293.15,283.15,17916.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6564.2,0.0,95.66,2275.33,0.0,615.78,0.34,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.21,0.91,0.4,0.38,297.2,297.15,293.15,0.0,0.0,291.21,0.86,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.21,0.88,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.21,0.83,0.3,1.36,291.21,291.15,299.46,293.31,297.7,297.19,291.21,1.0,0.59,1.0,0.15,0.0,1.0,3.21,0.46,2.76,-0.26,0.41,0.41,0.0,134.23,134.44,22490.4,0.0,2640.38,1.0,284.07,290.66,296.32,297.62,293.15,293.15,283.15,17900.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6594.07,0.0,97.03,2275.33,0.0,627.64,0.34,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.23,0.91,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.23,0.86,0.34,0.24,297.21,297.15,293.15,0.0,0.0,291.23,0.89,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.23,0.83,0.3,1.36,291.23,291.15,299.59,293.36,297.73,297.2,291.23,1.0,0.59,1.0,0.15,0.0,1.0,3.25,0.46,2.79,-0.26,0.42,0.42,0.0,136.28,136.55,22849.39,0.0,2724.92,1.0,284.08,290.66,296.36,297.69,293.15,293.15,283.15,17882.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6626.03,0.0,98.67,2275.33,0.0,642.3,0.35,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.24,0.91,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.24,0.89,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,299.72,293.4,297.77,297.21,291.24,1.0,0.6,1.0,0.15,0.0,1.0,3.29,0.47,2.82,-0.26,0.42,0.42,0.0,139.47,139.81,23260.15,0.0,2832.8,1.0,284.09,290.66,296.41,297.76,293.15,293.15,283.15,17863.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6660.15,0.0,100.61,2275.33,0.0,660.13,0.35,1.0,0.0,3.0,1.0,0.0
16448400.0,297.22,297.15,293.15,0.0,0.0,291.25,0.92,0.42,0.38,297.23,297.15,293.15,0.0,0.0,291.25,0.93,0.43,0.41,297.22,297.15,293.15,0.0,0.0,291.25,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.25,0.9,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,299.85,293.44,297.81,297.22,291.25,1.0,0.61,1.0,0.15,0.0,1.0,3.34,0.48,2.87,-0.27,0.43,0.43,0.0,143.74,144.14,23725.36,0.0,2965.88,1.0,284.09,290.66,296.45,297.82,293.15,293.15,283.15,17842.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6696.54,0.0,102.89,2275.33,0.0,681.4,0.35,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.44,0.39,297.23,297.15,293.15,0.0,0.0,291.26,0.93,0.45,0.42,297.22,297.15,293.15,0.0,0.0,291.26,0.88,0.38,0.26,297.22,297.15,293.15,0.0,0.0,291.26,0.9,0.41,0.39,296.86,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,299.97,293.48,297.84,297.23,291.26,1.0,0.62,1.0,0.15,0.0,1.0,3.4,0.49,2.91,-0.27,0.44,0.44,0.0,148.97,149.41,24228.61,0.0,3120.97,1.0,284.1,290.65,296.49,297.88,293.15,293.15,283.15,17825.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6734.59,0.0,105.5,2275.33,0.0,705.54,0.36,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.27,0.93,0.45,0.41,297.23,297.15,293.15,0.0,0.0,291.27,0.93,0.46,0.44,297.22,297.15,293.15,0.0,0.0,291.27,0.88,0.39,0.27,297.22,297.15,293.15,0.0,0.0,291.27,0.9,0.42,0.4,296.86,297.15,293.15,0.0,0.0,291.27,0.81,0.3,1.36,291.27,291.15,300.1,293.51,297.87,297.23,291.27,1.0,0.63,1.0,0.15,0.0,1.0,3.46,0.5,2.96,-0.27,0.44,0.44,0.0,154.95,155.41,24748.0,0.0,3289.55,1.0,284.11,290.64,296.52,297.94,293.15,293.15,283.15,17814.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.91,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6773.32,0.0,108.36,2275.33,0.0,731.29,0.36,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,291.27,0.93,0.47,0.42,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.48,0.45,297.21,297.15,293.15,0.0,0.0,291.27,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.27,0.91,0.44,0.41,296.86,297.15,293.15,0.0,0.0,291.27,0.8,0.3,1.36,291.27,291.15,300.22,293.54,297.9,297.23,291.27,1.0,0.64,1.0,0.15,0.0,1.0,3.52,0.51,3.01,-0.28,0.45,0.45,0.0,161.47,161.94,25278.69,0.0,3468.51,1.0,284.12,290.63,296.56,298.0,293.15,293.15,283.15,17806.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.93,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6812.5,0.0,111.43,2275.33,0.0,758.45,0.36,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.28,0.94,0.49,0.44,297.24,297.15,293.15,0.0,0.0,291.28,0.94,0.49,0.47,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.41,0.29,297.22,297.15,293.15,0.0,0.0,291.28,0.91,0.45,0.42,296.86,297.15,293.15,0.0,0.0,291.28,0.8,0.3,1.36,291.28,291.15,300.34,293.57,297.92,297.23,291.28,1.0,0.66,1.0,0.15,0.0,1.0,3.58,0.52,3.06,-0.28,0.46,0.46,0.0,168.4,168.88,25815.22,0.0,3655.84,1.0,284.13,290.62,296.59,298.06,293.15,293.15,283.15,17799.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.95,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6851.77,0.0,114.67,2275.33,0.0,786.9,0.37,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.28,0.94,0.51,0.45,297.24,297.15,293.15,0.0,0.0,291.28,0.94,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.28,0.91,0.46,0.44,296.86,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,300.45,293.6,297.95,297.23,291.28,1.0,0.67,1.0,0.15,0.0,1.0,3.64,0.52,3.11,-0.29,0.46,0.46,0.0,175.65,176.13,26350.76,0.0,3849.32,1.0,284.13,290.6,296.61,298.11,293.15,293.15,283.15,17795.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6890.64,0.0,118.05,2275.33,0.0,816.35,0.37,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.28,0.94,0.52,0.47,297.23,297.15,293.15,0.0,0.0,291.28,0.94,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.28,0.9,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,300.56,293.62,297.97,297.23,291.28,1.0,0.68,1.0,0.15,0.0,1.0,3.69,0.53,3.16,-0.29,0.47,0.47,0.0,183.22,183.69,26877.42,0.0,4046.62,1.0,284.14,290.59,296.64,298.16,293.15,293.15,283.15,17794.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6928.55,0.0,121.54,2275.33,0.0,846.46,0.38,1.0,0.0,3.0,1.0,0.0
16450500.0,297.25,297.15,293.15,0.0,0.0,291.28,0.94,0.54,0.49,297.23,297.15,293.15,0.0,0.0,291.28,0.94,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.28,0.9,0.48,0.45,296.86,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,300.67,293.64,297.99,297.22,291.28,1.0,0.69,1.0,0.15,0.0,1.0,3.75,0.54,3.2,-0.29,0.48,0.48,0.0,191.16,191.62,27387.87,0.0,4245.63,1.0,284.14,290.57,296.66,298.2,293.15,293.15,283.15,17796.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6964.96,0.0,125.08,2275.33,0.0,876.78,0.38,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.27,0.95,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.27,0.87,0.45,0.31,297.2,297.15,293.15,0.0,0.0,291.27,0.9,0.49,0.46,296.86,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,300.78,293.66,298.01,297.22,291.27,1.0,0.7,1.0,0.15,0.0,1.0,3.8,0.55,3.25,-0.3,0.48,0.48,0.0,199.29,199.73,27872.62,0.0,4441.58,1.0,284.15,290.56,296.67,298.24,293.15,293.15,283.15,17802.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6999.16,0.0,128.61,2275.33,0.0,906.83,0.38,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.27,0.87,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.9,0.5,0.47,296.85,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,300.88,293.67,298.03,297.21,291.27,1.0,0.71,1.0,0.15,0.0,1.0,3.85,0.56,3.29,-0.3,0.49,0.49,0.0,207.41,207.82,28323.81,0.0,4629.76,1.0,284.15,290.54,296.68,298.28,293.15,293.15,283.15,17811.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7030.53,0.0,132.06,2275.33,0.0,936.03,0.39,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.26,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.26,0.89,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.97,293.68,298.05,297.2,291.26,1.0,0.72,1.0,0.15,0.0,1.0,3.89,0.57,3.32,-0.3,0.49,0.49,0.0,215.35,215.73,28736.02,0.0,4806.35,1.0,284.16,290.52,296.69,298.3,293.15,293.15,283.15,17824.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7058.6,0.0,135.35,2275.33,0.0,963.91,0.39,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.89,0.51,0.48,296.85,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,301.06,293.68,298.06,297.2,291.25,1.0,0.73,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.5,0.5,0.0,222.96,223.29,29105.36,0.0,4968.33,1.0,284.16,290.51,296.69,298.32,293.15,293.15,283.15,17839.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7082.97,0.0,138.44,2275.33,0.0,990.1,0.4,1.0,0.0,3.0,1.0,0.0
16452000.0,297.2,297.15,293.15,0.0,0.0,291.24,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.24,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.24,0.89,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.24,291.15,301.15,293.68,298.07,297.19,291.24,1.0,0.74,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.31,0.5,0.5,0.0,230.08,230.38,29429.48,0.0,5113.54,1.0,284.16,290.49,296.69,298.34,293.15,293.15,283.15,17856.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7103.37,0.0,141.27,2275.33,0.0,1014.39,0.4,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.23,0.94,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.57,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,301.23,293.68,298.09,297.18,291.23,1.0,0.74,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.31,0.5,0.5,0.0,236.61,236.86,29712.74,0.0,5240.93,1.0,284.17,290.48,296.69,298.35,293.15,293.15,283.15,17872.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.13,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7121.24,0.0,143.81,2275.33,0.0,1033.71,0.4,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.33,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,301.32,293.69,298.1,297.18,291.22,1.0,0.75,1.0,0.15,0.0,1.0,4.0,0.59,3.42,-0.31,0.51,0.51,0.0,242.66,242.89,29964.4,0.0,5352.55,1.0,284.17,290.46,296.69,298.37,293.15,293.15,283.15,17885.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7139.1,0.0,146.11,2275.33,0.0,1048.04,0.4,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.4,293.7,298.11,297.17,291.21,1.0,0.75,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.51,0.51,0.0,248.4,248.6,30188.76,0.0,5450.6,1.0,284.17,290.45,296.7,298.39,293.15,293.15,283.15,17897.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7157.07,0.0,148.2,2275.33,0.0,1059.78,0.41,1.0,0.0,3.0,1.0,0.0
16453200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.92,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.5,296.82,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.48,293.72,298.13,297.17,291.21,1.0,0.76,1.0,0.15,0.0,1.0,4.04,0.59,3.45,-0.31,0.51,0.51,0.0,253.8,253.97,30390.74,0.0,5536.62,1.0,284.17,290.44,296.72,298.42,293.15,293.15,283.15,17906.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7175.08,0.0,150.09,2275.33,0.0,1069.48,0.41,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,301.57,293.74,298.15,297.16,291.2,1.0,0.76,1.0,0.15,0.0,1.0,4.05,0.59,3.46,-0.31,0.51,0.51,0.0,258.86,259.01,30575.6,0.0,5612.77,1.0,284.17,290.43,296.74,298.45,293.15,293.15,283.15,17914.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7193.23,0.0,151.83,2275.33,0.0,1077.51,0.41,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.65,293.77,298.16,297.16,291.2,1.0,0.77,1.0,0.15,0.0,1.0,4.06,0.59,3.47,-0.31,0.51,0.51,0.0,263.6,263.75,30748.38,0.0,5681.31,1.0,284.17,290.43,296.77,298.48,293.15,293.15,283.15,17920.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7211.64,0.0,153.45,2275.33,0.0,1084.34,0.41,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,301.73,293.8,298.18,297.16,291.19,1.0,0.77,1.0,0.15,0.0,1.0,4.07,0.6,3.48,-0.31,0.52,0.52,0.0,268.09,268.22,30914.08,0.0,5744.95,1.0,284.17,290.42,296.8,298.52,293.15,293.15,283.15,17924.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7230.36,0.0,154.98,2275.33,0.0,1090.41,0.41,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,301.82,293.83,298.2,297.16,291.19,1.0,0.77,1.0,0.15,0.0,1.0,4.08,0.6,3.48,-0.31,0.52,0.52,0.0,272.38,272.51,31076.0,0.0,5805.69,1.0,284.18,290.42,296.83,298.56,293.15,293.15,283.15,17927.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7249.41,0.0,156.46,2275.33,0.0,1096.09,0.42,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.66,0.62,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,301.9,293.86,298.22,297.16,291.19,1.0,0.78,1.0,0.15,0.0,1.0,4.09,0.6,3.49,-0.31,0.52,0.52,0.0,276.56,276.69,31240.0,0.0,5866.79,1.0,284.18,290.41,296.87,298.6,293.15,293.15,283.15,17928.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7268.9,0.0,157.94,2275.33,0.0,1101.86,0.42,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.19,0.92,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,301.98,293.9,298.24,297.16,291.19,1.0,0.78,1.0,0.15,0.0,1.0,4.1,0.6,3.5,-0.31,0.52,0.52,0.0,280.72,280.85,31410.38,0.0,5931.13,1.0,284.18,290.41,296.9,298.64,293.15,293.15,283.15,17926.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7288.91,0.0,159.44,2275.33,0.0,1108.17,0.42,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.19,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.07,293.93,298.26,297.16,291.19,1.0,0.78,1.0,0.15,0.0,1.0,4.11,0.6,3.51,-0.31,0.52,0.52,0.0,284.92,285.06,31588.84,0.0,6000.33,1.0,284.18,290.4,296.93,298.69,293.15,293.15,283.15,17924.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7309.32,0.0,161.0,2275.33,0.0,1115.35,0.42,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.19,0.92,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.15,293.96,298.27,297.17,291.19,1.0,0.79,1.0,0.15,0.0,1.0,4.13,0.6,3.52,-0.31,0.53,0.53,0.0,289.25,289.39,31774.71,0.0,6075.1,1.0,284.18,290.4,296.96,298.73,293.15,293.15,283.15,17921.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7329.85,0.0,162.63,2275.33,0.0,1123.63,0.42,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.23,293.99,298.3,297.17,291.19,1.0,0.79,1.0,0.15,0.0,1.0,4.14,0.61,3.53,-0.31,0.53,0.53,0.0,293.76,293.92,31968.29,0.0,6155.43,1.0,284.18,290.4,296.99,298.77,293.15,293.15,283.15,17918.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7350.75,0.0,164.33,2275.33,0.0,1132.05,0.42,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.32,294.02,298.32,297.17,291.19,1.0,0.79,1.0,0.15,0.0,1.0,4.15,0.61,3.55,-0.32,0.53,0.53,0.0,298.52,298.69,32172.7,0.0,6242.14,1.0,284.19,290.4,297.02,298.81,293.15,293.15,283.15,17914.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7372.81,0.0,166.13,2275.33,0.0,1140.27,0.42,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.55,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.4,294.05,298.34,297.17,291.19,1.0,0.8,1.0,0.15,0.0,1.0,4.17,0.61,3.56,-0.32,0.53,0.53,0.0,303.57,303.75,32383.81,0.0,6335.25,1.0,284.19,290.39,297.06,298.85,293.15,293.15,283.15,17910.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7395.81,0.0,168.02,2275.33,0.0,1148.73,0.43,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.19,0.93,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.48,294.09,298.35,297.17,291.19,1.0,0.8,1.0,0.15,0.0,1.0,4.19,0.61,3.57,-0.32,0.53,0.53,0.0,308.94,309.12,32601.3,0.0,6434.18,1.0,284.19,290.39,297.09,298.9,293.15,293.15,283.15,17907.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7419.64,0.0,170.01,2275.33,0.0,1157.41,0.43,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.19,0.93,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.57,294.12,298.37,297.17,291.19,1.0,0.81,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.54,0.54,0.0,314.6,314.79,32829.61,0.0,6537.62,1.0,284.19,290.39,297.13,298.94,293.15,293.15,283.15,17902.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7444.61,0.0,172.11,2275.33,0.0,1166.54,0.43,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.19,0.93,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,302.65,294.16,298.39,297.17,291.19,1.0,0.81,1.0,0.15,0.0,1.0,4.22,0.62,3.6,-0.32,0.54,0.54,0.0,320.55,320.75,33055.72,0.0,6643.64,1.0,284.19,290.38,297.16,298.99,293.15,293.15,283.15,17901.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7469.81,0.0,174.28,2275.33,0.0,1175.69,0.43,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.73,294.2,298.41,297.17,291.2,1.0,0.82,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.54,0.54,0.0,326.75,326.95,33281.32,0.0,6750.3,1.0,284.2,290.38,297.2,299.04,293.15,293.15,283.15,17899.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7495.25,0.0,176.49,2275.33,0.0,1184.58,0.43,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.2,0.94,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.82,294.24,298.43,297.17,291.2,1.0,0.82,1.0,0.15,0.0,1.0,4.26,0.63,3.63,-0.32,0.54,0.54,0.0,333.14,333.33,33507.27,0.0,6855.95,1.0,284.2,290.37,297.24,299.09,293.15,293.15,283.15,17899.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7521.03,0.0,178.74,2275.33,0.0,1193.39,0.44,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.19,0.94,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.39,291.19,291.15,302.9,294.27,298.45,297.17,291.19,1.0,0.83,1.0,0.15,0.0,1.0,4.27,0.63,3.64,-0.32,0.55,0.55,0.0,339.67,339.86,33722.23,0.0,6959.45,1.0,284.2,290.37,297.28,299.14,293.15,293.15,283.15,17901.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.31,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7546.29,0.0,180.98,2275.33,0.0,1201.6,0.44,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,302.98,294.31,298.46,297.17,291.19,1.0,0.83,1.0,0.15,0.0,1.0,4.28,0.63,3.65,-0.32,0.55,0.55,0.0,346.28,346.46,33938.95,0.0,7060.1,1.0,284.2,290.36,297.32,299.19,293.15,293.15,283.15,17900.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.32,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7571.85,0.0,183.23,2275.33,0.0,1209.51,0.44,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.07,294.35,298.48,297.17,291.19,1.0,0.83,1.0,0.15,0.0,1.0,4.3,0.63,3.66,-0.33,0.55,0.55,0.0,352.91,353.08,34150.28,0.0,7157.35,1.0,284.2,290.36,297.35,299.24,293.15,293.15,283.15,17901.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7597.24,0.0,185.48,2275.33,0.0,1217.15,0.44,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.15,294.39,298.5,297.17,291.19,1.0,0.84,1.0,0.15,0.0,1.0,4.31,0.64,3.67,-0.33,0.55,0.55,0.0,359.51,359.68,34356.46,0.0,7251.4,1.0,284.2,290.35,297.39,299.29,293.15,293.15,283.15,17903.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7622.34,0.0,187.72,2275.33,0.0,1224.35,0.45,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.19,0.94,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.22,294.42,298.51,297.16,291.19,1.0,0.84,1.0,0.15,0.0,1.0,4.31,0.64,3.68,-0.33,0.55,0.55,0.0,366.01,366.14,34491.38,0.0,7320.35,1.0,284.21,290.34,297.43,299.33,293.15,293.15,283.15,17926.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7641.08,0.0,189.62,2275.33,0.0,1232.68,0.45,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.78,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.25,294.44,298.52,297.15,291.18,1.0,0.84,1.0,0.15,0.0,1.0,4.32,0.64,3.68,-0.33,0.55,0.55,0.0,372.22,372.33,34595.42,0.0,7379.42,1.0,284.21,290.33,297.45,299.35,293.15,293.15,283.15,17940.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7653.98,0.0,191.09,2275.33,0.0,1240.9,0.45,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.27,294.45,298.52,297.15,291.18,1.0,0.85,1.0,0.15,0.0,1.0,4.32,0.64,3.68,-0.33,0.56,0.56,0.0,378.17,378.28,34673.77,0.0,7435.96,1.0,284.21,290.32,297.45,299.37,293.15,293.15,283.15,17953.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7662.3,0.0,192.28,2275.33,0.0,1248.7,0.45,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.26,294.45,298.52,297.15,291.17,1.0,0.85,1.0,0.15,0.0,1.0,4.33,0.64,3.69,-0.33,0.56,0.56,0.0,383.87,383.98,34729.84,0.0,7491.63,1.0,284.21,290.32,297.46,299.37,293.15,293.15,283.15,17963.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7666.74,0.0,193.2,2275.33,0.0,1255.71,0.45,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.24,294.45,298.51,297.15,291.17,1.0,0.85,1.0,0.15,0.0,1.0,4.33,0.64,3.69,-0.33,0.56,0.56,0.0,389.34,389.45,34769.75,0.0,7547.31,1.0,284.2,290.31,297.45,299.37,293.15,293.15,283.15,17972.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7668.26,0.0,193.9,2275.33,0.0,1261.91,0.45,1.0,0.0,3.0,1.0,0.0
16461000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.21,294.44,298.51,297.16,291.16,1.0,0.86,1.0,0.15,0.0,1.0,4.33,0.64,3.69,-0.33,0.56,0.56,0.0,394.57,394.68,34798.52,0.0,7603.74,1.0,284.2,290.31,297.44,299.36,293.15,293.15,283.15,17979.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7667.75,0.0,194.42,2275.33,0.0,1267.32,0.45,1.0,0.0,3.0,1.0,0.0
16461300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.18,294.42,298.5,297.16,291.16,1.0,0.86,1.0,0.15,0.0,1.0,4.34,0.64,3.7,-0.33,0.56,0.56,0.0,399.6,399.71,34821.89,0.0,7661.68,1.0,284.2,290.31,297.42,299.35,293.15,293.15,283.15,17983.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7666.16,0.0,194.83,2275.33,0.0,1272.06,0.45,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.81,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.41,298.5,297.16,291.16,1.0,0.86,1.0,0.15,0.0,1.0,4.34,0.64,3.7,-0.33,0.56,0.56,0.0,404.44,404.56,34846.08,0.0,7722.21,1.0,284.2,290.3,297.41,299.33,293.15,293.15,283.15,17985.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7664.43,0.0,195.18,2275.33,0.0,1276.07,0.45,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.13,294.4,298.49,297.16,291.16,1.0,0.86,1.0,0.15,0.0,1.0,4.35,0.64,3.71,-0.33,0.56,0.56,0.0,409.03,409.18,34878.16,0.0,7785.34,1.0,284.2,290.3,297.4,299.32,293.15,293.15,283.15,17984.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7663.62,0.0,195.54,2275.33,0.0,1279.46,0.45,1.0,0.0,3.0,1.0,0.0
16462200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.12,294.39,298.49,297.16,291.16,1.0,0.87,1.0,0.15,0.0,1.0,4.36,0.64,3.72,-0.33,0.56,0.56,0.0,409.96,410.0,34919.02,0.0,7821.0,1.0,284.2,290.3,297.39,299.32,293.15,293.15,283.15,17982.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7664.34,0.0,195.95,2275.33,0.0,1282.01,0.45,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.12,294.39,298.5,297.16,291.16,1.0,0.87,1.0,0.15,0.0,1.0,4.37,0.65,3.72,-0.33,0.56,0.56,0.0,409.95,410.0,34982.66,0.0,7855.58,1.0,284.21,290.3,297.39,299.32,293.15,293.15,283.15,17975.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7668.14,0.0,196.49,2275.33,0.0,1284.17,0.45,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.79,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.39,298.5,297.17,291.16,1.0,0.87,1.0,0.15,0.0,1.0,4.38,0.65,3.73,-0.33,0.56,0.56,0.0,409.94,410.0,35078.53,0.0,7898.06,1.0,284.21,290.3,297.39,299.32,293.15,293.15,283.15,17963.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7676.24,0.0,197.27,2275.33,0.0,1286.16,0.45,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.2,294.39,298.53,297.19,291.17,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.56,0.56,0.0,409.86,410.0,35315.81,0.0,7994.2,1.0,284.21,290.31,297.4,299.34,293.15,293.15,283.15,17916.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7694.32,0.0,198.89,2275.33,0.0,1298.8,0.45,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.18,0.81,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.28,294.38,298.55,297.19,291.18,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.66,3.78,-0.33,0.56,0.56,0.0,409.85,410.0,35571.81,0.0,8111.46,1.0,284.21,290.32,297.38,299.34,293.15,293.15,283.15,17902.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7709.64,0.0,201.18,2275.33,0.0,1322.78,0.46,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.19,0.81,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.38,294.35,298.58,297.19,291.19,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.34,0.57,0.57,0.0,409.85,410.0,35831.0,0.0,8233.18,1.0,284.21,290.32,297.36,299.33,293.15,293.15,283.15,17898.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7721.47,0.0,203.64,2275.33,0.0,1349.06,0.46,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.48,294.31,298.6,297.19,291.19,1.0,0.88,1.0,0.15,0.0,1.0,4.49,0.67,3.82,-0.34,0.57,0.57,0.0,409.85,410.0,36086.77,0.0,8355.18,1.0,284.22,290.32,297.32,299.3,293.15,293.15,283.15,17899.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7730.18,0.0,206.14,2275.33,0.0,1376.66,0.46,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.6,294.27,298.63,297.19,291.19,1.0,0.88,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.57,0.57,0.0,409.85,410.0,36332.9,0.0,8475.63,1.0,284.22,290.32,297.27,299.27,293.15,293.15,283.15,17902.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7735.93,0.0,208.59,2275.33,0.0,1404.66,0.46,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.71,294.21,298.65,297.19,291.19,1.0,0.89,1.0,0.15,0.0,1.0,4.55,0.68,3.87,-0.34,0.57,0.57,0.0,409.86,410.0,36563.82,0.0,8593.24,1.0,284.22,290.33,297.22,299.23,293.15,293.15,283.15,17909.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7739.0,0.0,210.91,2275.33,0.0,1432.16,0.47,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.89,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.82,294.16,298.67,297.19,291.19,1.0,0.89,1.0,0.15,0.0,1.0,4.57,0.68,3.89,-0.34,0.57,0.57,0.0,409.87,410.0,36773.48,0.0,8706.35,1.0,284.22,290.33,297.17,299.18,293.15,293.15,283.15,17917.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7739.73,0.0,213.04,2275.33,0.0,1457.94,0.47,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.93,294.11,298.7,297.19,291.18,1.0,0.89,1.0,0.15,0.0,1.0,4.6,0.68,3.91,-0.35,0.57,0.57,0.0,409.87,410.0,36960.9,0.0,8814.33,1.0,284.22,290.33,297.11,299.14,293.15,293.15,283.15,17926.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7738.98,0.0,214.95,2275.33,0.0,1481.17,0.47,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.94,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.02,294.06,298.71,297.19,291.18,1.0,0.9,1.0,0.15,0.0,1.0,4.62,0.69,3.93,-0.35,0.58,0.58,0.0,409.88,410.0,37125.87,0.0,8916.74,1.0,284.22,290.33,297.06,299.1,293.15,293.15,283.15,17935.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7737.74,0.0,216.65,2275.33,0.0,1500.82,0.47,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.09,294.02,298.73,297.18,291.18,1.0,0.9,1.0,0.15,0.0,1.0,4.64,0.69,3.95,-0.35,0.58,0.58,0.0,409.89,410.0,37268.79,0.0,9013.21,1.0,284.22,290.33,297.02,299.06,293.15,293.15,283.15,17944.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7737.12,0.0,218.15,2275.33,0.0,1515.86,0.47,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.17,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.13,293.99,298.74,297.18,291.17,1.0,0.9,1.0,0.15,0.0,1.0,4.66,0.69,3.97,-0.35,0.58,0.58,0.0,409.9,410.0,37389.97,0.0,9103.1,1.0,284.22,290.34,296.99,299.04,293.15,293.15,283.15,17951.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7738.42,0.0,219.46,2275.33,0.0,1525.64,0.47,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.97,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.15,293.98,298.74,297.18,291.17,1.0,0.91,1.0,0.15,0.0,1.0,4.68,0.7,3.98,-0.35,0.58,0.58,0.0,409.91,410.0,37492.09,0.0,9186.46,1.0,284.22,290.33,296.98,299.03,293.15,293.15,283.15,17956.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7742.85,0.0,220.63,2275.33,0.0,1529.19,0.47,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.97,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.88,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.15,293.98,298.74,297.18,291.17,1.0,0.91,1.0,0.15,0.0,1.0,4.7,0.7,4.0,-0.35,0.58,0.58,0.0,409.92,410.0,37578.64,0.0,9262.01,1.0,284.23,290.33,296.98,299.03,293.15,293.15,283.15,17960.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7749.41,0.0,221.68,2275.33,0.0,1532.45,0.47,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.15,293.98,298.73,297.17,291.17,1.0,0.91,1.0,0.15,0.0,1.0,4.71,0.7,4.01,-0.35,0.58,0.58,0.0,409.92,410.0,37650.73,0.0,9329.71,1.0,284.23,290.33,296.98,299.04,293.15,293.15,283.15,17965.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7754.93,0.0,222.6,2275.33,0.0,1537.48,0.47,1.0,0.0,3.0,1.0,0.0
