time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16467300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.89,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.73,297.17,291.16,1.0,0.91,1.0,0.15,0.0,1.0,4.73,0.7,4.02,-0.35,0.58,0.58,0.0,409.93,410.0,37716.51,0.0,9390.09,1.0,284.23,290.33,296.98,299.04,293.15,293.15,283.15,17969.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7759.84,0.0,223.41,2275.33,0.0,1542.22,0.48,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.73,297.17,291.16,1.0,0.91,1.0,0.15,0.0,1.0,4.74,0.71,4.03,-0.35,0.58,0.58,0.0,409.94,410.0,37785.24,0.0,9443.8,1.0,284.23,290.33,296.98,299.04,293.15,293.15,283.15,17970.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7764.95,0.0,224.2,2275.33,0.0,1546.97,0.48,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.73,297.17,291.16,1.0,0.91,1.0,0.15,0.0,1.0,4.75,0.71,4.04,-0.35,0.58,0.58,0.0,409.95,410.0,37830.91,0.0,9490.86,1.0,284.23,290.33,296.98,299.04,293.15,293.15,283.15,17977.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7768.41,0.0,224.86,2275.33,0.0,1550.9,0.48,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.73,297.17,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.05,-0.35,0.58,0.58,0.0,409.96,410.0,37873.89,0.0,9530.87,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17979.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7771.55,0.0,225.38,2275.33,0.0,1553.88,0.48,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.73,297.16,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.05,-0.36,0.58,0.58,0.0,409.96,410.0,37915.29,0.0,9565.45,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17981.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7774.66,0.0,225.89,2275.33,0.0,1556.91,0.48,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.72,297.16,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.35,0.58,0.58,0.0,409.97,410.0,37932.52,0.0,9593.47,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17989.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7775.97,0.0,226.22,2275.33,0.0,1558.79,0.48,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.72,297.16,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.36,0.58,0.58,0.0,409.98,410.0,37959.91,0.0,9616.06,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17988.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7777.92,0.0,226.5,2275.33,0.0,1560.36,0.48,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.72,297.16,291.15,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.06,-0.36,0.58,0.58,0.0,409.98,410.0,37971.0,0.0,9632.27,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17993.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7778.82,0.0,226.71,2275.33,0.0,1561.66,0.48,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.72,297.16,291.15,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.36,0.58,0.58,0.0,409.99,410.0,37961.55,0.0,9641.96,1.0,284.23,290.32,296.98,299.05,293.15,293.15,283.15,18000.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7778.09,0.0,226.73,2275.33,0.0,1561.59,0.48,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.72,297.15,291.15,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.36,0.58,0.58,0.0,410.0,410.0,37954.75,0.0,9644.71,1.0,284.23,290.32,296.98,299.05,293.15,293.15,283.15,18002.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7777.52,0.0,226.67,2275.33,0.0,1561.08,0.48,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.72,297.15,291.15,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.36,0.58,0.58,0.0,410.01,410.0,37939.48,0.0,9640.31,1.0,284.23,290.32,296.98,299.05,293.15,293.15,283.15,18006.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7776.38,0.0,226.53,2275.33,0.0,1560.27,0.48,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.72,297.15,291.15,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.06,-0.36,0.58,0.58,0.0,410.02,410.0,37908.72,0.0,9628.25,1.0,284.23,290.32,296.98,299.05,293.15,293.15,283.15,18011.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7774.05,0.0,226.26,2275.33,0.0,1558.57,0.48,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.71,297.15,291.15,1.0,0.92,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.36,0.58,0.58,0.0,410.02,410.0,37867.84,0.0,9609.31,1.0,284.23,290.32,296.98,299.05,293.15,293.15,283.15,18016.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7770.96,0.0,225.85,2275.33,0.0,1556.08,0.48,1.0,0.0,3.0,1.0,0.0
16471200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,298.71,297.14,291.14,1.0,0.92,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.36,0.58,0.58,0.0,410.03,410.0,37812.41,0.0,9583.11,1.0,284.23,290.32,296.98,299.04,293.15,293.15,283.15,18022.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7766.78,0.0,225.29,2275.33,0.0,1552.62,0.48,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,298.71,297.14,291.14,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.05,-0.35,0.58,0.58,0.0,410.04,410.0,37745.39,0.0,9549.89,1.0,284.22,290.32,296.98,299.04,293.15,293.15,283.15,18027.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7761.73,0.0,224.58,2275.33,0.0,1548.3,0.48,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,298.71,297.14,291.14,1.0,0.91,1.0,0.15,0.0,1.0,4.75,0.71,4.04,-0.35,0.58,0.58,0.0,410.05,410.0,37667.4,0.0,9509.89,1.0,284.22,290.32,296.98,299.03,293.15,293.15,283.15,18032.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7755.86,0.0,223.74,2275.33,0.0,1543.19,0.48,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,298.7,297.14,291.14,1.0,0.91,1.0,0.15,0.0,1.0,4.74,0.71,4.03,-0.35,0.58,0.58,0.0,410.05,410.0,37578.29,0.0,9463.03,1.0,284.22,290.32,296.98,299.03,293.15,293.15,283.15,18038.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7749.16,0.0,222.77,2275.33,0.0,1537.31,0.47,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,298.7,297.14,291.14,1.0,0.91,1.0,0.15,0.0,1.0,4.73,0.7,4.03,-0.35,0.58,0.58,0.0,410.06,410.0,37477.17,0.0,9408.82,1.0,284.22,290.32,296.98,299.03,293.15,293.15,283.15,18043.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7741.57,0.0,221.66,2275.33,0.0,1530.61,0.47,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.15,293.98,298.7,297.13,291.13,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.01,-0.35,0.58,0.58,0.0,410.07,410.0,37363.92,0.0,9347.24,1.0,284.22,290.33,296.98,299.02,293.15,293.15,283.15,18048.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7733.08,0.0,220.42,2275.33,0.0,1523.09,0.47,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.15,293.98,298.7,297.13,291.13,1.0,0.91,1.0,0.15,0.0,1.0,4.7,0.7,4.0,-0.35,0.58,0.58,0.0,410.08,410.0,37237.12,0.0,9277.45,1.0,284.22,290.33,296.98,299.01,293.15,293.15,283.15,18054.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7723.6,0.0,219.02,2275.33,0.0,1514.66,0.47,1.0,0.0,3.0,1.0,0.0
16473300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.15,293.98,298.69,297.13,291.13,1.0,0.91,1.0,0.15,0.0,1.0,4.68,0.7,3.99,-0.35,0.57,0.57,0.0,410.09,410.0,37095.98,0.0,9199.24,1.0,284.22,290.33,296.98,299.01,293.15,293.15,283.15,18061.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7713.06,0.0,217.48,2275.33,0.0,1505.26,0.47,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.15,293.98,298.69,297.12,291.13,1.0,0.9,1.0,0.15,0.0,1.0,4.66,0.69,3.97,-0.35,0.57,0.57,0.0,410.1,410.0,36939.65,0.0,9112.24,1.0,284.22,290.33,296.98,299.0,293.15,293.15,283.15,18068.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7701.45,0.0,215.77,2275.33,0.0,1494.85,0.47,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.16,294.0,298.69,297.12,291.12,1.0,0.9,1.0,0.15,0.0,1.0,4.64,0.69,3.95,-0.35,0.57,0.57,0.0,410.11,410.0,36781.58,0.0,9017.59,1.0,284.22,290.33,296.99,299.0,293.15,293.15,283.15,18069.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7692.71,0.0,213.99,2275.33,0.0,1476.32,0.47,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.77,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.17,294.03,298.69,297.12,291.12,1.0,0.9,1.0,0.15,0.0,1.0,4.62,0.69,3.93,-0.34,0.57,0.57,0.0,410.12,410.0,36634.05,0.0,8915.59,1.0,284.22,290.33,297.03,299.03,293.15,293.15,283.15,18064.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7691.64,0.0,212.31,2275.33,0.0,1450.76,0.47,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.13,0.94,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.57,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.2,294.09,298.69,297.12,291.13,1.0,0.89,1.0,0.15,0.0,1.0,4.6,0.68,3.91,-0.34,0.57,0.57,0.0,410.13,410.0,36509.23,0.0,8808.45,1.0,284.22,290.33,297.08,299.08,293.15,293.15,283.15,18054.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7697.54,0.0,210.85,2275.33,0.0,1424.07,0.46,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.22,294.16,298.7,297.11,291.13,1.0,0.89,1.0,0.15,0.0,1.0,4.57,0.68,3.89,-0.34,0.57,0.57,0.0,410.14,410.0,36389.25,0.0,8695.26,1.0,284.22,290.33,297.15,299.14,293.15,293.15,283.15,18049.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7707.71,0.0,209.59,2275.33,0.0,1398.34,0.46,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.78,297.11,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.56,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.25,294.24,298.7,297.11,291.13,1.0,0.89,1.0,0.15,0.0,1.0,4.54,0.67,3.87,-0.34,0.57,0.57,0.0,410.14,410.0,36276.62,0.0,8576.52,1.0,284.22,290.33,297.23,299.21,293.15,293.15,283.15,18043.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7720.59,0.0,208.45,2275.33,0.0,1373.34,0.46,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.8,0.77,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.86,0.61,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.27,294.32,298.71,297.11,291.13,1.0,0.88,1.0,0.15,0.0,1.0,4.51,0.67,3.84,-0.34,0.57,0.57,0.0,410.15,410.0,36169.71,0.0,8454.54,1.0,284.22,290.33,297.32,299.29,293.15,293.15,283.15,18039.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7734.8,0.0,207.45,2275.33,0.0,1350.27,0.46,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.55,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.29,294.4,298.71,297.11,291.13,1.0,0.88,1.0,0.15,0.0,1.0,4.48,0.66,3.82,-0.34,0.57,0.57,0.0,410.15,410.0,36055.5,0.0,8330.89,1.0,284.22,290.33,297.4,299.37,293.15,293.15,283.15,18038.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7747.87,0.0,206.48,2275.33,0.0,1329.24,0.46,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.55,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.3,294.48,298.71,297.11,291.13,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.8,-0.33,0.57,0.57,0.0,410.15,410.0,35947.68,0.0,8208.34,1.0,284.22,290.32,297.47,299.44,293.15,293.15,283.15,18036.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7759.57,0.0,205.57,2275.33,0.0,1311.56,0.46,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.54,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.29,294.54,298.71,297.11,291.13,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.65,3.77,-0.33,0.56,0.56,0.0,410.15,410.0,35817.29,0.0,8088.24,1.0,284.21,290.32,297.53,299.5,293.15,293.15,283.15,18042.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7766.42,0.0,204.56,2275.33,0.0,1297.32,0.46,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.77,0.73,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.27,294.58,298.7,297.11,291.13,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.56,0.56,0.0,410.14,410.0,35683.26,0.0,7973.19,1.0,284.21,290.32,297.58,299.54,293.15,293.15,283.15,18046.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7768.25,0.0,203.44,2275.33,0.0,1286.78,0.46,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.22,294.6,298.7,297.11,291.13,1.0,0.87,1.0,0.15,0.0,1.0,4.37,0.65,3.72,-0.33,0.56,0.56,0.0,410.14,410.0,35527.43,0.0,7863.81,1.0,284.21,290.31,297.6,299.56,293.15,293.15,283.15,18055.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7762.9,0.0,202.16,2275.33,0.0,1281.5,0.46,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.75,0.72,297.1,297.15,293.15,0.0,0.0,291.12,0.9,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.15,294.6,298.68,297.11,291.12,1.0,0.86,1.0,0.15,0.0,1.0,4.34,0.64,3.7,-0.33,0.56,0.56,0.0,410.13,410.0,35340.63,0.0,7761.29,1.0,284.21,290.31,297.6,299.55,293.15,293.15,283.15,18069.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7747.87,0.0,200.57,2275.33,0.0,1280.39,0.46,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.71,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.05,294.56,298.66,297.11,291.12,1.0,0.86,1.0,0.15,0.0,1.0,4.32,0.64,3.68,-0.33,0.56,0.56,0.0,410.13,410.0,35102.79,0.0,7660.26,1.0,284.21,290.3,297.56,299.5,293.15,293.15,283.15,18091.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7721.75,0.0,198.52,2275.33,0.0,1282.04,0.45,1.0,0.0,3.0,1.0,0.0
16477800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.74,0.7,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.93,294.5,298.63,297.11,291.11,1.0,0.86,1.0,0.15,0.0,1.0,4.29,0.63,3.66,-0.32,0.56,0.56,0.0,409.86,409.71,34806.99,0.0,7553.3,1.0,284.2,290.3,297.5,299.43,293.15,293.15,283.15,18117.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.36,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7684.93,0.0,195.89,2275.33,0.0,1282.27,0.45,1.0,0.0,3.0,1.0,0.0
16478100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.79,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.79,294.42,298.6,297.11,291.1,1.0,0.85,1.0,0.15,0.0,1.0,4.26,0.63,3.64,-0.32,0.55,0.55,0.0,408.96,408.8,34458.85,0.0,7437.65,1.0,284.2,290.3,297.42,299.34,293.15,293.15,283.15,18142.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7639.19,0.0,192.68,2275.33,0.0,1281.14,0.45,1.0,0.0,3.0,1.0,0.0
16478400.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.63,294.32,298.56,297.11,291.09,1.0,0.85,1.0,0.15,0.0,1.0,4.23,0.62,3.61,-0.32,0.55,0.55,0.0,407.54,407.37,34074.91,0.0,7315.04,1.0,284.2,290.3,297.32,299.22,293.15,293.15,283.15,18162.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.33,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7586.71,0.0,189.01,2275.33,0.0,1278.45,0.45,1.0,0.0,3.0,1.0,0.0
16478700.0,297.11,297.15,293.15,0.0,0.0,291.08,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.71,0.68,297.11,297.15,293.15,0.0,0.0,291.08,0.89,0.77,0.54,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.51,296.67,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.46,294.22,298.52,297.11,291.08,1.0,0.84,1.0,0.15,0.0,1.0,4.2,0.62,3.59,-0.32,0.54,0.54,0.0,405.65,405.46,33638.47,0.0,7185.99,1.0,284.19,290.3,297.21,299.09,293.15,293.15,283.15,18185.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7527.3,0.0,184.88,2275.33,0.0,1273.28,0.44,1.0,0.0,3.0,1.0,0.0
16479000.0,297.11,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.27,294.1,298.48,297.11,291.07,1.0,0.84,1.0,0.15,0.0,1.0,4.17,0.61,3.56,-0.32,0.54,0.54,0.0,403.32,403.12,33174.98,0.0,7051.05,1.0,284.19,290.31,297.09,298.95,293.15,293.15,283.15,18201.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7463.75,0.0,180.39,2275.33,0.0,1265.4,0.44,1.0,0.0,3.0,1.0,0.0
16479300.0,297.11,297.15,293.15,0.0,0.0,291.06,0.72,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.69,0.66,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.08,293.97,298.44,297.1,291.06,1.0,0.83,1.0,0.15,0.0,1.0,4.14,0.61,3.53,-0.31,0.53,0.53,0.0,400.6,400.38,32673.93,0.0,6909.39,1.0,284.18,290.31,296.97,298.8,293.15,293.15,283.15,18218.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.27,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7396.51,0.0,175.64,2275.33,0.0,1254.61,0.43,1.0,0.0,3.0,1.0,0.0
16479600.0,297.11,297.15,293.15,0.0,0.0,291.05,0.71,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.49,296.64,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.89,293.85,298.39,297.1,291.05,1.0,0.83,1.0,0.15,0.0,1.0,4.1,0.6,3.5,-0.31,0.53,0.53,0.0,397.44,397.21,32144.43,0.0,6759.16,1.0,284.18,290.32,296.84,298.64,293.15,293.15,283.15,18230.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7327.08,0.0,170.65,2275.33,0.0,1239.89,0.43,1.0,0.0,3.0,1.0,0.0
16479900.0,297.1,297.15,293.15,0.0,0.0,291.05,0.71,0.37,0.35,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.66,0.64,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.05,0.77,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.7,293.72,298.34,297.1,291.05,1.0,0.82,1.0,0.15,0.0,1.0,4.07,0.59,3.47,-0.31,0.52,0.52,0.0,393.83,393.57,31590.46,0.0,6598.9,1.0,284.17,290.33,296.72,298.49,293.15,293.15,283.15,18241.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7256.92,0.0,165.53,2275.33,0.0,1221.33,0.42,1.0,0.0,3.0,1.0,0.0
16480200.0,297.1,297.15,293.15,0.0,0.0,291.04,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.65,0.63,297.09,297.15,293.15,0.0,0.0,291.04,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.04,0.77,0.49,0.47,296.63,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.51,293.61,298.3,297.09,291.04,1.0,0.82,1.0,0.15,0.0,1.0,4.02,0.59,3.44,-0.31,0.52,0.52,0.0,389.71,389.43,31012.55,0.0,6428.17,1.0,284.16,290.34,296.6,298.34,293.15,293.15,283.15,18250.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7186.95,0.0,160.32,2275.33,0.0,1198.1,0.42,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.64,0.62,297.09,297.15,293.15,0.0,0.0,291.03,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.46,296.62,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.32,293.5,298.25,297.09,291.03,1.0,0.81,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.31,0.51,0.51,0.0,385.01,384.71,30427.52,0.0,6247.11,1.0,284.16,290.36,296.49,298.2,293.15,293.15,283.15,18253.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.17,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7119.44,0.0,155.14,2275.33,0.0,1170.62,0.41,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,291.03,0.69,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.03,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.03,0.76,0.47,0.45,296.61,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.15,293.4,298.21,297.09,291.03,1.0,0.8,1.0,0.15,0.0,1.0,3.94,0.57,3.36,-0.3,0.5,0.5,0.0,379.7,379.38,29837.62,0.0,6056.85,1.0,284.15,290.37,296.39,298.07,293.15,293.15,283.15,18254.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7055.41,0.0,150.04,2275.33,0.0,1138.96,0.41,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,291.02,0.69,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.62,0.59,297.07,297.15,293.15,0.0,0.0,291.02,0.87,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.98,293.31,298.17,297.08,291.02,1.0,0.79,1.0,0.15,0.0,1.0,3.89,0.57,3.32,-0.3,0.5,0.5,0.0,373.74,373.39,29244.81,0.0,5858.15,1.0,284.15,290.39,296.3,297.96,293.15,293.15,283.15,18253.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6995.18,0.0,145.08,2275.33,0.0,1105.21,0.4,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,291.02,0.68,0.33,0.3,297.07,297.15,293.15,0.0,0.0,291.02,0.83,0.6,0.58,297.07,297.15,293.15,0.0,0.0,291.02,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.45,0.43,296.59,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.82,293.24,298.13,297.08,291.02,1.0,0.78,1.0,0.15,0.0,1.0,3.84,0.56,3.28,-0.3,0.49,0.49,0.0,367.09,366.72,28647.49,0.0,5652.14,1.0,284.14,290.4,296.23,297.85,293.15,293.15,283.15,18251.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6937.55,0.0,140.27,2275.33,0.0,1070.73,0.4,1.0,0.0,3.0,1.0,0.0
16481700.0,297.09,297.15,293.15,0.0,0.0,291.02,0.68,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.02,0.83,0.59,0.57,297.06,297.15,293.15,0.0,0.0,291.02,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.75,0.44,0.42,296.59,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,301.65,293.17,298.09,297.08,291.02,1.0,0.77,1.0,0.15,0.0,1.0,3.78,0.55,3.24,-0.29,0.48,0.48,0.0,359.74,359.34,28047.78,0.0,5440.06,1.0,284.14,290.42,296.16,297.75,293.15,293.15,283.15,18248.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6882.44,0.0,135.61,2275.33,0.0,1035.06,0.39,1.0,0.0,3.0,1.0,0.0
16482000.0,297.09,297.15,293.15,0.0,0.0,291.01,0.67,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.01,0.82,0.58,0.55,297.06,297.15,293.15,0.0,0.0,291.01,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.01,0.75,0.43,0.41,296.58,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,301.48,293.11,298.06,297.08,291.01,1.0,0.76,1.0,0.15,0.0,1.0,3.73,0.54,3.19,-0.29,0.48,0.48,0.0,351.66,351.24,27447.94,0.0,5222.92,1.0,284.13,290.44,296.1,297.66,293.15,293.15,283.15,18245.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6829.95,0.0,131.11,2275.33,0.0,998.59,0.39,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,291.01,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.82,0.56,0.54,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.01,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,301.32,293.06,298.02,297.07,291.01,1.0,0.75,1.0,0.15,0.0,1.0,3.68,0.53,3.15,-0.29,0.47,0.47,0.0,342.85,342.44,26854.32,0.0,5005.54,1.0,284.12,290.45,296.05,297.58,293.15,293.15,283.15,18239.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6780.13,0.0,126.79,2275.33,0.0,961.6,0.38,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,291.02,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.43,297.08,297.15,293.15,0.0,0.0,291.02,0.74,0.4,0.39,296.56,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,301.15,293.01,297.98,297.07,291.02,1.0,0.74,1.0,0.15,0.0,1.0,3.63,0.52,3.11,-0.28,0.46,0.46,0.0,333.47,333.06,26310.42,0.0,4814.57,1.0,284.12,290.47,296.0,297.5,293.15,293.15,283.15,18220.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6735.84,0.0,122.83,2275.33,0.0,926.2,0.38,1.0,0.0,3.0,1.0,0.0
16482900.0,297.07,297.15,293.15,0.0,0.0,291.02,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.53,0.51,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.6,0.42,297.08,297.15,293.15,0.0,0.0,291.02,0.74,0.39,0.38,296.56,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,300.98,292.97,297.94,297.07,291.02,1.0,0.73,1.0,0.15,0.0,1.0,3.58,0.52,3.07,-0.28,0.46,0.46,0.0,323.43,323.01,25781.12,0.0,4623.08,1.0,284.11,290.49,295.96,297.44,293.15,293.15,283.15,18210.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6694.44,0.0,119.18,2275.33,0.0,893.5,0.37,1.0,0.0,3.0,1.0,0.0
16483200.0,297.06,297.15,293.15,0.0,0.0,291.02,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.58,0.41,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.38,0.37,296.55,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,300.82,292.94,297.9,297.07,291.02,1.0,0.72,1.0,0.15,0.0,1.0,3.54,0.51,3.03,-0.28,0.45,0.45,0.0,312.8,312.37,25264.69,0.0,4431.98,1.0,284.1,290.51,295.93,297.38,293.15,293.15,283.15,18202.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6655.53,0.0,115.76,2275.33,0.0,861.59,0.37,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,291.02,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.56,0.4,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.37,0.36,296.54,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,300.65,292.91,297.86,297.06,291.02,1.0,0.71,1.0,0.15,0.0,1.0,3.49,0.5,2.99,-0.27,0.44,0.44,0.0,301.69,301.24,24760.92,0.0,4242.45,1.0,284.1,290.52,295.9,297.32,293.15,293.15,283.15,18193.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6619.07,0.0,112.53,2275.33,0.0,830.46,0.36,1.0,0.0,3.0,1.0,0.0
16483800.0,297.03,297.15,293.15,0.0,0.0,291.02,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.49,0.48,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.54,0.39,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.36,0.35,296.53,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,300.48,292.89,297.82,297.06,291.02,1.0,0.7,1.0,0.15,0.0,1.0,3.45,0.49,2.95,-0.27,0.44,0.44,0.0,290.11,289.66,24270.3,0.0,4055.02,1.0,284.09,290.54,295.88,297.28,293.15,293.15,283.15,18186.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6584.98,0.0,109.5,2275.33,0.0,800.5,0.36,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.48,0.46,297.05,297.15,293.15,0.0,0.0,291.02,0.83,0.53,0.37,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.34,0.33,296.53,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.32,292.87,297.78,297.06,291.02,1.0,0.69,1.0,0.15,0.0,1.0,3.4,0.49,2.91,-0.27,0.43,0.43,0.0,278.21,277.74,23791.57,0.0,3870.59,1.0,284.08,290.55,295.86,297.23,293.15,293.15,283.15,18178.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6552.93,0.0,106.64,2275.33,0.0,771.53,0.36,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.47,0.45,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.51,0.36,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.33,0.32,296.52,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.15,292.85,297.74,297.06,291.02,1.0,0.68,1.0,0.15,0.0,1.0,3.35,0.48,2.88,-0.27,0.43,0.43,0.0,265.98,265.51,23325.73,0.0,3689.49,1.0,284.08,290.56,295.84,297.19,293.15,293.15,283.15,18171.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6522.93,0.0,103.95,2275.33,0.0,743.78,0.35,1.0,0.0,3.0,1.0,0.0
16484700.0,297.68,303.15,285.15,0.0,0.0,293.26,0.42,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.29,0.42,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.27,0.42,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.13,0.42,0.3,0.0,293.52,303.15,299.98,292.84,297.75,297.3,288.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,176.44,68.55,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.98,303.15,285.15,0.0,0.0,293.11,0.43,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.13,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.14,0.43,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.11,0.43,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.99,0.43,0.3,0.0,293.26,303.15,299.82,292.83,298.15,297.89,288.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,91.81,34.9,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.14,303.15,285.15,0.0,0.0,292.94,0.46,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.96,0.46,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.96,0.46,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.95,0.46,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.84,0.46,0.3,0.0,293.0,303.15,299.65,292.82,298.41,298.26,289.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,28.06,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.23,303.15,285.15,0.0,0.0,292.79,0.49,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.81,0.49,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.81,0.49,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.8,0.49,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.7,0.49,0.3,0.0,292.79,303.15,299.48,292.81,298.56,298.47,289.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,20.96,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,292.68,0.53,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.69,0.53,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.7,0.53,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.69,0.53,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.59,0.53,0.3,0.0,292.63,303.15,299.32,292.81,298.64,298.59,289.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,14.42,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.3,303.15,285.15,0.0,0.0,292.6,0.61,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.62,0.61,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.62,0.61,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.61,0.61,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.52,0.61,0.3,0.0,292.53,303.15,299.15,292.8,298.68,298.64,289.76,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.04,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,292.56,0.73,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.58,0.73,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.58,0.73,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.57,0.73,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.49,0.73,0.3,0.0,292.47,303.15,298.98,292.8,298.69,298.66,289.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.06,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,292.56,0.93,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.57,0.93,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.58,0.93,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.56,0.93,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.48,0.93,0.3,0.0,292.45,303.15,298.82,292.8,298.69,298.67,290.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.81,2.44,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,298.65,292.79,298.68,298.67,290.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.61,0.95,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.34,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,298.48,292.79,298.68,298.67,290.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.43,0.24,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,298.32,292.78,298.68,298.67,290.23,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.25,0.03,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.35,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,298.15,292.77,298.68,298.67,290.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.07,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.35,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,297.98,292.77,298.68,298.67,290.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.89,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.35,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,297.82,292.76,298.68,298.67,290.37,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.71,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.35,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,297.65,292.77,298.68,298.67,290.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.53,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.35,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,297.48,292.77,298.68,298.67,290.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.35,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.35,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,297.32,292.77,298.68,298.67,290.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.17,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.35,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,297.15,292.78,298.68,298.67,290.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230.99,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.35,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.45,303.15,296.98,292.78,298.68,298.67,290.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.81,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
