time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16515000.0,298.11,303.15,285.15,0.0,0.0,290.83,0.53,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.83,0.53,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.83,0.53,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.83,0.53,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.83,0.53,0.3,0.0,290.78,303.15,292.15,290.53,292.49,292.33,290.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,1.91,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.11,303.15,285.15,0.0,0.0,290.83,0.63,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.83,0.63,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.83,0.63,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.83,0.63,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.82,0.63,0.3,0.0,290.78,303.15,292.15,290.46,292.47,292.32,290.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.14,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.11,303.15,285.15,0.0,0.0,290.83,0.79,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.83,0.79,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.83,0.79,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.83,0.79,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.83,0.79,0.3,0.0,290.78,303.15,292.15,290.39,292.46,292.31,290.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.59,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,290.79,303.15,292.15,290.33,292.45,292.31,290.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.27,0.24,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,290.79,303.15,292.15,290.28,292.45,292.32,290.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.09,0.08,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,290.79,303.15,292.15,290.25,292.45,292.32,290.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.91,0.01,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.11,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,290.79,303.15,292.15,290.24,292.45,292.32,290.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.73,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.1,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,290.79,303.15,292.15,290.24,292.45,292.32,290.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.55,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,290.79,303.15,292.15,290.24,292.45,292.32,290.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.37,0.02,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,290.85,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.85,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.85,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.84,1.0,0.3,0.0,290.79,303.15,292.15,290.24,292.45,292.32,290.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.19,0.09,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.09,303.15,285.15,0.0,0.0,290.85,0.84,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.85,0.84,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.85,0.84,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.85,0.84,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.85,0.84,0.3,0.0,290.8,303.15,292.15,290.24,292.45,292.33,290.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,173.7,0.32,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,290.86,0.75,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.86,0.75,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.86,0.75,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.86,0.75,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.86,0.75,0.3,0.0,290.81,303.15,292.15,290.24,292.44,292.32,290.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,146.88,0.57,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,290.86,0.56,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.86,0.56,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.86,0.56,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.86,0.56,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.86,0.56,0.3,0.0,290.81,303.15,292.15,290.24,292.43,292.31,290.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,96.08,1.22,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.08,303.15,285.15,0.0,0.0,290.86,0.51,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.86,0.51,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.86,0.51,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.86,0.51,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.85,0.51,0.3,0.0,290.81,303.15,292.15,290.24,292.4,292.29,290.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,1.95,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,290.86,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.86,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.86,0.48,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.86,0.48,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.85,0.48,0.3,0.0,290.81,303.15,292.15,290.24,292.38,292.28,290.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,2.36,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.08,303.15,285.15,0.0,0.0,290.85,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.85,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.85,0.44,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.85,0.44,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.85,0.44,0.3,0.0,290.81,303.15,292.15,290.24,292.34,292.25,290.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,3.78,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.07,303.15,285.15,0.0,0.0,290.85,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.85,0.46,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.85,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.85,0.46,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.85,0.46,0.3,0.0,290.81,303.15,292.15,290.24,292.31,292.23,290.88,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,3.13,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,290.85,0.41,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.85,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.85,0.41,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.85,0.41,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.84,0.41,0.3,0.0,290.81,303.15,292.15,290.24,292.28,292.21,290.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,4.62,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.06,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.84,0.39,0.3,0.0,290.82,303.15,292.15,290.24,292.25,292.2,290.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,5.91,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.06,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.84,0.39,0.3,0.0,290.83,303.15,292.15,290.24,292.23,292.18,290.89,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,5.84,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.06,303.15,285.15,0.0,0.0,290.85,0.43,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.85,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.85,0.43,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.85,0.43,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.85,0.43,0.3,0.0,290.83,303.15,292.15,290.24,292.21,292.17,290.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,4.51,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.06,303.15,285.15,0.0,0.0,290.85,0.49,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.85,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.85,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.85,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.85,0.49,0.3,0.0,290.84,303.15,292.15,290.24,292.2,292.17,290.9,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,2.62,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,290.85,0.48,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.85,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.85,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.85,0.48,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.85,0.48,0.3,0.0,290.84,303.15,292.15,290.24,292.2,292.17,290.9,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,2.53,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.07,303.15,285.15,0.0,0.0,290.85,0.6,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.85,0.6,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.85,0.6,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.85,0.6,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.85,0.6,0.3,0.0,290.84,303.15,292.15,290.24,292.19,292.17,290.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.43,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.07,303.15,285.15,0.0,0.0,290.85,0.62,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.85,0.62,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.85,0.62,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.85,0.62,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.85,0.62,0.3,0.0,290.85,303.15,292.15,290.24,292.19,292.16,290.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.08,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,290.86,0.92,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.86,0.92,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.86,0.92,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.86,0.92,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.86,0.92,0.3,0.0,290.85,303.15,292.15,290.24,292.19,292.17,290.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.05,0.4,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.08,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,290.86,303.15,292.15,290.24,292.19,292.17,290.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.82,0.21,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,290.86,303.15,292.15,290.24,292.19,292.18,290.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.64,0.05,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,290.86,303.15,292.15,290.24,292.19,292.18,290.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.46,0.01,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.1,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,290.86,303.15,292.15,290.24,292.19,292.18,290.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.28,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.11,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,290.86,303.15,292.15,290.24,292.19,292.18,290.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.1,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,290.86,303.15,292.21,290.27,292.19,292.18,290.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.92,0.01,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,290.86,303.15,292.39,290.37,292.19,292.18,290.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.74,0.04,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.87,1.0,0.3,0.0,290.86,303.15,292.66,290.52,292.19,292.18,290.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.62,0.14,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.14,303.15,285.15,0.0,0.0,290.88,0.96,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.88,0.96,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.88,0.96,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.88,0.96,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.87,0.96,0.3,0.0,290.87,303.15,293.01,290.7,292.19,292.19,290.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.15,0.41,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.15,303.15,285.15,0.0,0.0,290.88,0.88,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.88,0.88,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.89,0.88,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.88,0.88,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.88,0.88,0.3,0.0,290.88,303.15,293.41,290.9,292.19,292.22,290.94,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,212.52,0.57,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,290.89,0.68,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.89,0.68,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.89,0.68,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.89,0.68,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.89,0.68,0.3,0.0,290.89,303.15,293.85,291.12,292.23,292.27,290.94,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,179.44,1.53,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.86,297.15,293.15,0.0,0.0,296.6,1.0,0.5,0.43,297.97,297.15,293.15,0.0,0.0,296.6,1.0,0.52,0.46,297.97,297.15,293.15,0.0,0.0,296.6,1.0,0.52,0.34,297.88,297.15,293.15,0.0,0.0,296.6,1.0,0.5,0.46,297.69,297.15,293.15,0.0,0.0,296.6,0.99,0.47,2.05,296.6,291.15,294.31,291.35,297.1,297.91,296.62,1.0,0.79,1.0,0.15,0.0,1.0,4.48,0.66,3.82,-0.34,0.0,0.0,0.0,184.57,188.03,1990.48,0.0,6594.65,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.29,297.15,293.15,0.0,0.0,291.4,1.0,0.56,0.45,297.52,297.15,293.15,0.0,0.0,291.4,1.0,0.61,0.47,297.48,297.15,293.15,0.0,0.0,291.4,1.0,0.61,0.35,297.44,297.15,293.15,0.0,0.0,291.4,1.0,0.58,0.47,297.18,297.15,293.15,0.0,0.0,291.4,1.0,0.5,2.22,291.41,291.15,294.76,291.56,296.83,297.42,291.51,1.0,0.84,1.0,0.15,0.0,1.0,4.75,0.71,4.05,-0.35,0.5,0.5,0.0,204.36,205.85,28623.39,0.0,7838.98,0.0,284.19,290.62,296.59,298.56,293.15,293.15,283.15,15144.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.05,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7000.7,0.0,114.3,2275.35,0.0,1039.31,0.37,1.0,0.0,3.0,1.0,0.0
16526700.0,296.63,297.15,293.15,0.0,0.0,291.05,0.91,0.47,0.43,296.88,297.15,293.15,0.0,0.0,291.05,0.97,0.57,0.55,296.82,297.15,293.15,0.0,0.0,291.05,0.96,0.55,0.39,296.81,297.15,293.15,0.0,0.0,291.05,0.94,0.52,0.5,296.56,297.15,293.15,0.0,0.0,291.05,0.86,0.4,1.85,291.05,291.15,295.19,291.75,296.44,296.8,291.04,1.0,0.8,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.33,0.47,0.47,0.0,227.41,222.19,26064.1,0.0,6880.11,0.0,284.1,290.3,294.59,296.13,293.15,293.15,283.15,18237.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6355.24,0.0,126.41,2275.33,0.0,1366.07,0.38,1.0,0.0,3.0,1.0,0.0
16527000.0,296.6,297.15,293.15,0.0,0.0,290.74,0.79,0.37,0.34,296.73,297.15,293.15,0.0,0.0,290.74,0.87,0.49,0.48,296.7,297.15,293.15,0.0,0.0,290.74,0.85,0.47,0.34,296.69,297.15,293.15,0.0,0.0,290.74,0.84,0.44,0.43,296.49,297.15,293.15,0.0,0.0,290.74,0.74,0.3,1.37,290.74,291.15,295.58,291.92,296.44,296.69,290.73,1.0,0.68,1.0,0.15,0.0,1.0,3.55,0.51,3.04,-0.28,0.42,0.42,0.0,222.86,220.07,22292.24,0.0,3923.06,0.0,284.02,290.1,294.77,296.05,293.15,293.15,283.15,19136.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.88,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6193.66,0.0,111.41,2275.33,0.0,790.45,0.36,1.0,0.0,3.0,1.0,0.0
16527300.0,296.74,297.15,293.15,0.0,0.0,290.75,0.74,0.3,0.28,296.79,297.15,293.15,0.0,0.0,290.75,0.83,0.43,0.41,296.78,297.15,293.15,0.0,0.0,290.75,0.81,0.41,0.29,296.77,297.15,293.15,0.0,0.0,290.75,0.79,0.37,0.36,296.52,297.15,293.15,0.0,0.0,290.75,0.74,0.3,1.37,290.75,291.15,295.9,292.06,296.58,296.77,290.75,1.0,0.64,1.0,0.15,0.0,1.0,3.26,0.46,2.8,-0.26,0.4,0.4,0.0,210.4,208.87,20804.26,0.0,3155.66,0.0,284.0,290.18,295.01,296.22,293.15,293.15,283.15,18594.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.8,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6178.31,0.0,99.06,2275.33,0.0,620.27,0.35,1.0,0.0,3.0,1.0,0.0
16527600.0,296.8,297.15,293.15,0.0,0.0,290.79,0.74,0.3,0.27,296.87,297.15,293.15,0.0,0.0,290.79,0.8,0.38,0.37,296.86,297.15,293.15,0.0,0.0,290.79,0.79,0.35,0.25,296.86,297.15,293.15,0.0,0.0,290.79,0.76,0.32,0.31,296.54,297.15,293.15,0.0,0.0,290.79,0.74,0.3,1.37,290.79,291.15,296.15,292.16,296.69,296.85,290.79,1.0,0.61,1.0,0.15,0.0,1.0,3.09,0.43,2.65,-0.25,0.39,0.39,0.0,193.92,192.74,19882.55,0.0,2714.91,0.0,283.99,290.26,295.14,296.32,293.15,293.15,283.15,18382.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6164.56,0.0,92.26,2275.33,0.0,576.79,0.34,1.0,0.0,3.0,1.0,0.0
16527900.0,296.81,297.15,293.15,0.0,0.0,290.84,0.76,0.3,0.27,296.94,297.15,293.15,0.0,0.0,290.84,0.79,0.34,0.33,296.93,297.15,293.15,0.0,0.0,290.84,0.77,0.31,0.23,296.92,297.15,293.15,0.0,0.0,290.84,0.76,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.84,0.76,0.3,1.37,290.84,291.15,296.34,292.24,296.78,296.9,290.84,1.0,0.58,1.0,0.15,0.0,1.0,2.98,0.42,2.56,-0.24,0.38,0.38,0.0,174.48,173.61,19201.81,0.0,2406.0,1.0,283.98,290.35,295.21,296.36,293.15,293.15,283.15,18274.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6147.42,0.0,87.62,2275.33,0.0,542.28,0.33,1.0,0.0,3.0,1.0,0.0
16528200.0,296.82,297.15,293.15,0.0,0.0,290.9,0.78,0.3,0.27,296.99,297.15,293.15,0.0,0.0,290.9,0.79,0.31,0.3,296.97,297.15,293.15,0.0,0.0,290.9,0.78,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.9,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.9,0.78,0.3,1.36,290.9,291.15,296.52,292.29,296.84,296.93,290.9,1.0,0.56,1.0,0.15,0.0,1.0,2.92,0.41,2.52,-0.24,0.37,0.37,0.0,154.28,153.59,18773.21,0.0,2205.44,1.0,283.98,290.42,295.28,296.4,293.15,293.15,283.15,18187.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6141.89,0.0,84.47,2275.33,0.0,516.33,0.33,1.0,0.0,3.0,1.0,0.0
16528500.0,296.82,297.15,293.15,0.0,0.0,290.95,0.8,0.3,0.27,297.03,297.15,293.15,0.0,0.0,290.95,0.8,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.95,0.8,0.3,0.21,296.95,297.15,293.15,0.0,0.0,290.95,0.8,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.95,0.8,0.3,1.36,290.95,291.15,296.68,292.34,296.89,296.95,290.95,1.0,0.55,1.0,0.15,0.0,1.0,2.9,0.4,2.5,-0.24,0.36,0.36,0.0,135.49,135.03,18518.52,0.0,2074.51,1.0,283.97,290.5,295.33,296.44,293.15,293.15,283.15,18122.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6142.26,0.0,82.38,2275.33,0.0,501.72,0.32,1.0,0.0,3.0,1.0,0.0
16528800.0,296.83,297.15,293.15,0.0,0.0,291.0,0.83,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.0,0.83,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.0,0.83,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.0,0.83,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.0,0.83,0.3,1.36,291.0,291.15,296.84,292.38,296.93,296.96,291.0,1.0,0.54,1.0,0.15,0.0,1.0,2.9,0.4,2.49,-0.24,0.36,0.36,0.0,121.28,120.93,18377.96,0.0,1994.91,1.0,283.97,290.56,295.37,296.48,293.15,293.15,283.15,18081.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6146.14,0.0,81.06,2275.33,0.0,494.09,0.32,1.0,0.0,3.0,1.0,0.0
16529100.0,296.84,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.03,0.85,0.3,1.36,291.03,291.15,296.99,292.41,296.97,296.96,291.04,1.0,0.53,1.0,0.15,0.0,1.0,2.89,0.4,2.49,-0.24,0.36,0.36,0.0,111.1,110.85,18286.16,0.0,1938.08,1.0,283.98,290.6,295.41,296.51,293.15,293.15,283.15,18057.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.66,1.21,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6150.52,0.0,80.16,2275.33,0.0,488.97,0.32,1.0,0.0,3.0,1.0,0.0
16529400.0,296.84,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.06,0.87,0.3,1.35,291.06,291.15,297.14,292.45,297.0,296.97,291.06,1.0,0.53,1.0,0.15,0.0,1.0,2.89,0.4,2.49,-0.24,0.35,0.35,0.0,104.16,104.0,18233.15,0.0,1899.48,1.0,283.98,290.64,295.44,296.54,293.15,293.15,283.15,18039.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.21,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6156.29,0.0,79.54,2275.33,0.0,484.91,0.32,1.0,0.0,3.0,1.0,0.0
16529700.0,296.84,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.09,0.88,0.3,1.35,291.09,291.15,297.29,292.48,297.04,296.97,291.09,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.49,-0.24,0.35,0.35,0.0,99.74,99.64,18213.53,0.0,1874.91,1.0,283.98,290.67,295.48,296.58,293.15,293.15,283.15,18024.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6163.98,0.0,79.13,2275.33,0.0,481.69,0.32,1.0,0.0,3.0,1.0,0.0
16530000.0,296.85,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.11,0.89,0.3,1.35,291.11,291.15,297.44,292.52,297.07,296.97,291.11,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.35,0.35,0.0,97.09,97.03,18224.04,0.0,1860.14,1.0,283.98,290.69,295.52,296.62,293.15,293.15,283.15,18012.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6174.12,0.0,78.9,2275.33,0.0,479.05,0.32,1.0,0.0,3.0,1.0,0.0
16530300.0,296.85,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,297.6,292.56,297.11,296.97,291.12,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.35,0.35,0.0,95.54,95.51,18262.87,0.0,1851.6,1.0,283.98,290.71,295.56,296.66,293.15,293.15,283.15,18001.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6187.37,0.0,78.83,2275.33,0.0,476.75,0.32,1.0,0.0,3.0,1.0,0.0
16530600.0,296.86,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,297.77,292.62,297.15,296.98,291.14,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.35,0.35,0.0,94.66,94.64,18328.9,0.0,1846.7,1.0,283.98,290.73,295.62,296.72,293.15,293.15,283.15,17991.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6204.35,0.0,78.89,2275.33,0.0,474.58,0.32,1.0,0.0,3.0,1.0,0.0
16530900.0,296.87,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,297.95,292.69,297.2,296.99,291.15,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.35,0.35,0.0,94.16,94.15,18422.76,0.0,1843.95,1.0,283.99,290.74,295.69,296.79,293.15,293.15,283.15,17981.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6225.83,0.0,79.09,2275.33,0.0,472.46,0.32,1.0,0.0,3.0,1.0,0.0
16531200.0,296.88,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,298.15,292.77,297.25,296.99,291.16,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.36,0.36,0.0,93.88,93.87,18545.09,0.0,1842.38,1.0,283.99,290.75,295.77,296.88,293.15,293.15,283.15,17972.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.66,1.21,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6252.46,0.0,79.42,2275.33,0.0,470.25,0.32,1.0,0.0,3.0,1.0,0.0
16531500.0,296.9,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.38,292.88,297.31,297.01,291.18,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.36,0.36,0.0,93.72,93.72,18709.82,0.0,1841.5,1.0,284.0,290.76,295.88,296.99,293.15,293.15,283.15,17959.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.66,1.21,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6286.37,0.0,79.9,2275.33,0.0,467.09,0.32,1.0,0.0,3.0,1.0,0.0
16531800.0,296.93,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,298.63,293.01,297.38,297.03,291.19,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.36,0.36,0.0,93.64,93.64,18922.59,0.0,1841.03,1.0,284.0,290.77,296.01,297.13,293.15,293.15,283.15,17945.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6328.72,0.0,80.57,2275.33,0.0,464.84,0.32,1.0,0.0,3.0,1.0,0.0
16532100.0,296.96,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,298.91,293.15,297.46,297.05,291.2,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.36,0.36,0.0,93.61,93.61,19176.22,0.0,1840.82,1.0,284.01,290.78,296.15,297.29,293.15,293.15,283.15,17931.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.68,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6377.31,0.0,81.44,2275.33,0.0,464.93,0.32,1.0,0.0,3.0,1.0,0.0
16532400.0,296.99,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.08,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,299.2,293.31,297.55,297.07,291.22,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.37,0.37,0.0,93.58,93.59,19466.72,0.0,1841.07,1.0,284.02,290.78,296.31,297.46,293.15,293.15,283.15,17918.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.69,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6430.42,0.0,82.5,2275.33,0.0,466.99,0.32,1.0,0.0,3.0,1.0,0.0
16532700.0,297.03,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,297.1,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,299.5,293.48,297.63,297.1,291.23,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.49,-0.24,0.37,0.37,0.0,93.89,93.94,19796.42,0.0,1849.09,1.0,284.02,290.78,296.48,297.65,293.15,293.15,283.15,17903.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.7,1.24,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6486.91,0.0,83.74,2275.33,0.0,470.88,0.32,1.0,0.0,3.0,1.0,0.0
16533000.0,297.07,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.24,0.91,0.31,0.3,297.12,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,299.8,293.64,297.72,297.13,291.24,1.0,0.52,1.0,0.15,0.0,1.0,2.9,0.4,2.49,-0.24,0.38,0.38,0.0,95.0,95.09,20165.02,0.0,1868.02,1.0,284.03,290.78,296.65,297.83,293.15,293.15,283.15,17889.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6545.65,0.0,85.2,2275.33,0.0,477.42,0.33,1.0,0.0,3.0,1.0,0.0
16533300.0,297.1,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.27,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.32,0.3,297.15,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.25,0.89,0.3,1.35,291.25,291.15,300.09,293.8,297.8,297.15,291.25,1.0,0.53,1.0,0.15,0.0,1.0,2.91,0.41,2.5,-0.24,0.38,0.38,0.0,96.94,97.07,20568.45,0.0,1897.07,1.0,284.04,290.78,296.81,298.02,293.15,293.15,283.15,17875.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6605.19,0.0,86.87,2275.33,0.0,486.41,0.33,1.0,0.0,3.0,1.0,0.0
16533600.0,297.14,297.15,293.15,0.0,0.0,291.26,0.88,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.33,0.32,297.17,297.15,293.15,0.0,0.0,291.26,0.89,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.26,0.89,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.26,0.88,0.3,1.35,291.26,291.15,300.36,293.96,297.88,297.17,291.26,1.0,0.53,1.0,0.15,0.0,1.0,2.93,0.41,2.52,-0.24,0.39,0.39,0.0,99.67,99.88,21006.11,0.0,1940.98,1.0,284.05,290.77,296.96,298.2,293.15,293.15,283.15,17859.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6664.45,0.0,88.75,2275.33,0.0,497.92,0.33,1.0,0.0,3.0,1.0,0.0
16533900.0,297.16,297.15,293.15,0.0,0.0,291.27,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.27,0.92,0.35,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.31,0.29,296.71,297.15,293.15,0.0,0.0,291.27,0.88,0.3,1.35,291.27,291.15,300.61,294.09,297.95,297.19,291.27,1.0,0.54,1.0,0.15,0.0,1.0,2.96,0.41,2.54,-0.24,0.4,0.4,0.0,103.3,103.6,21492.84,0.0,2007.96,1.0,284.06,290.76,297.1,298.36,293.15,293.15,283.15,17841.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.77,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6723.36,0.0,90.89,2275.33,0.0,512.7,0.34,1.0,0.0,3.0,1.0,0.0
16534200.0,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.28,0.93,0.36,0.34,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.32,0.3,296.73,297.15,293.15,0.0,0.0,291.28,0.87,0.3,1.35,291.29,291.15,300.83,294.21,298.01,297.2,291.29,1.0,0.54,1.0,0.15,0.0,1.0,3.0,0.42,2.58,-0.24,0.41,0.41,0.0,107.77,108.14,22025.71,0.0,2098.43,1.0,284.07,290.75,297.23,298.51,293.15,293.15,283.15,17822.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.79,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6780.92,0.0,93.35,2275.33,0.0,531.5,0.34,1.0,0.0,3.0,1.0,0.0
16534500.0,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.32,0.28,297.24,297.15,293.15,0.0,0.0,291.29,0.93,0.38,0.36,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.29,0.88,0.33,0.31,296.74,297.15,293.15,0.0,0.0,291.29,0.86,0.3,1.35,291.29,291.15,301.01,294.31,298.06,297.21,291.29,1.0,0.55,1.0,0.15,0.0,1.0,3.04,0.43,2.62,-0.25,0.41,0.41,0.0,112.93,113.33,22581.39,0.0,2205.84,1.0,284.08,290.73,297.32,298.64,293.15,293.15,283.15,17808.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6834.77,0.0,96.08,2275.33,0.0,554.21,0.34,1.0,0.0,3.0,1.0,0.0
16534800.0,297.2,297.15,293.15,0.0,0.0,291.3,0.87,0.32,0.29,297.24,297.15,293.15,0.0,0.0,291.3,0.93,0.39,0.37,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.34,0.24,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.34,0.32,296.75,297.15,293.15,0.0,0.0,291.3,0.85,0.3,1.36,291.3,291.15,301.15,294.38,298.09,297.21,291.3,1.0,0.56,1.0,0.15,0.0,1.0,3.09,0.44,2.66,-0.25,0.42,0.42,0.0,118.59,119.0,23131.59,0.0,2324.2,1.0,284.09,290.71,297.39,298.74,293.15,293.15,283.15,17803.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6882.25,0.0,98.98,2275.33,0.0,580.19,0.35,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.3,0.87,0.33,0.3,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.35,0.24,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.35,0.33,296.76,297.15,293.15,0.0,0.0,291.3,0.84,0.3,1.36,291.3,291.15,301.26,294.43,298.11,297.21,291.3,1.0,0.57,1.0,0.15,0.0,1.0,3.14,0.44,2.7,-0.25,0.43,0.43,0.0,124.49,124.88,23647.56,0.0,2443.29,1.0,284.1,290.69,297.44,298.82,293.15,293.15,283.15,17806.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6924.45,0.0,101.94,2275.33,0.0,602.36,0.35,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.34,0.31,297.22,297.15,293.15,0.0,0.0,291.29,0.93,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.35,0.25,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.36,0.34,296.75,297.15,293.15,0.0,0.0,291.29,0.83,0.3,1.36,291.29,291.15,301.35,294.49,298.12,297.2,291.29,1.0,0.58,1.0,0.15,0.0,1.0,3.18,0.45,2.73,-0.26,0.44,0.44,0.0,130.3,130.64,24121.0,0.0,2552.63,1.0,284.11,290.66,297.5,298.9,293.15,293.15,283.15,17813.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6966.44,0.0,104.86,2275.33,0.0,618.7,0.36,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.34,0.31,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.36,0.25,297.19,297.15,293.15,0.0,0.0,291.28,0.88,0.36,0.35,296.75,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,301.44,294.56,298.13,297.19,291.28,1.0,0.59,1.0,0.15,0.0,1.0,3.21,0.45,2.76,-0.26,0.44,0.44,0.0,135.76,136.05,24550.99,0.0,2647.95,1.0,284.11,290.63,297.57,298.99,293.15,293.15,283.15,17823.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7007.86,0.0,107.68,2275.33,0.0,632.82,0.36,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.35,0.31,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.44,0.42,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.37,0.35,296.74,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,301.52,294.63,298.15,297.18,291.27,1.0,0.6,1.0,0.15,0.0,1.0,3.24,0.46,2.78,-0.26,0.45,0.45,0.0,140.71,140.95,24939.08,0.0,2727.84,1.0,284.12,290.6,297.64,299.08,293.15,293.15,283.15,17834.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7048.13,0.0,110.39,2275.33,0.0,645.08,0.36,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.35,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.92,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.37,0.36,296.74,297.15,293.15,0.0,0.0,291.27,0.81,0.3,1.36,291.27,291.15,301.6,294.71,298.16,297.17,291.27,1.0,0.6,1.0,0.15,0.0,1.0,3.26,0.46,2.8,-0.26,0.45,0.45,0.0,145.1,145.29,25287.3,0.0,2793.5,1.0,284.12,290.57,297.72,299.17,293.15,293.15,283.15,17846.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7086.93,0.0,112.95,2275.33,0.0,655.44,0.37,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.35,0.32,297.18,297.15,293.15,0.0,0.0,291.26,0.92,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.38,0.36,296.74,297.15,293.15,0.0,0.0,291.26,0.81,0.3,1.36,291.26,291.15,301.67,294.79,298.17,297.17,291.26,1.0,0.61,1.0,0.15,0.0,1.0,3.27,0.46,2.81,-0.26,0.46,0.46,0.0,148.94,149.1,25635.66,0.0,2847.49,1.0,284.12,290.55,297.79,299.26,293.15,293.15,283.15,17846.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.95,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7126.22,0.0,115.43,2275.33,0.0,664.68,0.37,1.0,0.0,3.0,1.0,0.0
16536900.0,297.16,297.15,293.15,0.0,0.0,291.26,0.84,0.35,0.32,297.18,297.15,293.15,0.0,0.0,291.26,0.92,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.38,0.26,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.38,0.36,296.73,297.15,293.15,0.0,0.0,291.26,0.8,0.3,1.36,291.26,291.15,301.74,294.87,298.18,297.17,291.26,1.0,0.61,1.0,0.15,0.0,1.0,3.29,0.47,2.82,-0.26,0.46,0.46,0.0,152.3,152.44,26005.31,0.0,2894.08,1.0,284.13,290.53,297.87,299.36,293.15,293.15,283.15,17842.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7167.59,0.0,118.04,2275.33,0.0,675.24,0.37,1.0,0.0,3.0,1.0,0.0
16537200.0,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.35,0.32,297.17,297.15,293.15,0.0,0.0,291.25,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.38,0.37,296.73,297.15,293.15,0.0,0.0,291.25,0.8,0.3,1.36,291.25,291.15,301.82,294.95,298.2,297.17,291.25,1.0,0.61,1.0,0.15,0.0,1.0,3.3,0.47,2.83,-0.26,0.47,0.47,0.0,155.26,155.4,26369.24,0.0,2937.4,1.0,284.13,290.51,297.95,299.46,293.15,293.15,283.15,17843.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7208.5,0.0,120.7,2275.33,0.0,686.28,0.38,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.25,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,301.89,295.02,298.22,297.17,291.25,1.0,0.62,1.0,0.15,0.0,1.0,3.31,0.47,2.84,-0.26,0.47,0.47,0.0,158.03,158.17,26731.24,0.0,2981.48,1.0,284.14,290.49,298.03,299.55,293.15,293.15,283.15,17843.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7249.0,0.0,123.39,2275.33,0.0,697.55,0.38,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.25,0.91,0.47,0.44,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,301.97,295.09,298.23,297.17,291.25,1.0,0.62,1.0,0.15,0.0,1.0,3.33,0.47,2.85,-0.26,0.48,0.48,0.0,160.71,160.86,27098.26,0.0,3029.06,1.0,284.14,290.47,298.1,299.64,293.15,293.15,283.15,17841.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7289.27,0.0,126.15,2275.33,0.0,709.48,0.38,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.92,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,302.06,295.16,298.26,297.17,291.25,1.0,0.62,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.48,0.48,0.0,163.42,163.59,27474.98,0.0,3082.63,1.0,284.15,290.45,298.17,299.73,293.15,293.15,283.15,17838.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7329.3,0.0,128.99,2275.33,0.0,722.51,0.39,1.0,0.0,3.0,1.0,0.0
