time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16538400.0,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.37,0.33,297.19,297.15,293.15,0.0,0.0,291.25,0.92,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.39,0.27,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,302.15,295.22,298.28,297.18,291.25,1.0,0.63,1.0,0.15,0.0,1.0,3.37,0.48,2.89,-0.27,0.49,0.49,0.0,166.29,166.47,27864.45,0.0,3144.67,1.0,284.15,290.44,298.23,299.81,293.15,293.15,283.15,17833.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7369.02,0.0,131.95,2275.33,0.0,736.99,0.39,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.37,0.34,297.19,297.15,293.15,0.0,0.0,291.25,0.92,0.49,0.46,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,302.25,295.28,298.31,297.18,291.25,1.0,0.63,1.0,0.15,0.0,1.0,3.39,0.48,2.91,-0.27,0.49,0.49,0.0,169.42,169.63,28268.87,0.0,3216.76,1.0,284.15,290.42,298.29,299.89,293.15,293.15,283.15,17827.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7408.84,0.0,135.06,2275.33,0.0,751.95,0.39,1.0,0.0,3.0,1.0,0.0
16539000.0,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.38,0.34,297.2,297.15,293.15,0.0,0.0,291.25,0.92,0.5,0.47,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,302.35,295.33,298.33,297.19,291.25,1.0,0.64,1.0,0.15,0.0,1.0,3.42,0.49,2.93,-0.27,0.5,0.5,0.0,172.9,173.13,28690.48,0.0,3299.31,1.0,284.16,290.41,298.34,299.97,293.15,293.15,283.15,17820.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7449.87,0.0,138.34,2275.33,0.0,767.15,0.4,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,291.25,0.92,0.51,0.48,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,302.45,295.39,298.36,297.19,291.25,1.0,0.64,1.0,0.15,0.0,1.0,3.45,0.49,2.95,-0.27,0.5,0.5,0.0,176.77,177.03,29129.25,0.0,3392.31,1.0,284.16,290.4,298.4,300.04,293.15,293.15,283.15,17812.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.12,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7492.23,0.0,141.82,2275.33,0.0,783.21,0.4,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.39,0.36,297.21,297.15,293.15,0.0,0.0,291.25,0.92,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,302.55,295.44,298.38,297.19,291.25,1.0,0.65,1.0,0.15,0.0,1.0,3.48,0.5,2.98,-0.27,0.51,0.51,0.0,181.08,181.35,29583.59,0.0,3495.22,1.0,284.17,290.39,298.45,300.12,293.15,293.15,283.15,17805.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.14,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7535.84,0.0,145.52,2275.33,0.0,800.14,0.4,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.43,0.41,296.73,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,302.65,295.5,298.41,297.2,291.25,1.0,0.66,1.0,0.15,0.0,1.0,3.51,0.5,3.01,-0.28,0.51,0.51,0.0,185.79,186.09,30050.41,0.0,3606.88,1.0,284.17,290.37,298.5,300.2,293.15,293.15,283.15,17797.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.16,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7580.6,0.0,149.43,2275.33,0.0,817.77,0.41,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,302.76,295.55,298.43,297.2,291.25,1.0,0.66,1.0,0.15,0.0,1.0,3.55,0.51,3.04,-0.28,0.52,0.52,0.0,190.91,191.21,30525.3,0.0,3725.62,1.0,284.18,290.36,298.56,300.27,293.15,293.15,283.15,17792.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7626.27,0.0,153.55,2275.33,0.0,835.9,0.41,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,302.86,295.6,298.45,297.2,291.25,1.0,0.67,1.0,0.15,0.0,1.0,3.59,0.52,3.07,-0.28,0.52,0.52,0.0,196.35,196.66,31002.95,0.0,3849.05,1.0,284.18,290.35,298.61,300.35,293.15,293.15,283.15,17788.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7672.57,0.0,157.84,2275.33,0.0,854.22,0.42,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,302.96,295.65,298.48,297.2,291.25,1.0,0.68,1.0,0.15,0.0,1.0,3.62,0.52,3.1,-0.28,0.53,0.53,0.0,202.05,202.36,31481.53,0.0,3975.87,1.0,284.19,290.33,298.66,300.42,293.15,293.15,283.15,17784.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7719.43,0.0,162.28,2275.33,0.0,872.54,0.42,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,303.06,295.71,298.5,297.2,291.25,1.0,0.69,1.0,0.15,0.0,1.0,3.66,0.53,3.13,-0.28,0.53,0.53,0.0,207.94,208.25,31958.94,0.0,4104.92,1.0,284.19,290.32,298.71,300.5,293.15,293.15,283.15,17782.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7766.78,0.0,166.86,2275.33,0.0,890.7,0.43,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.44,0.39,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.59,0.55,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.47,0.44,296.73,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,303.16,295.76,298.52,297.19,291.25,1.0,0.69,1.0,0.15,0.0,1.0,3.69,0.53,3.16,-0.29,0.54,0.54,0.0,213.97,214.28,32431.72,0.0,4234.56,1.0,284.19,290.31,298.77,300.58,293.15,293.15,283.15,17781.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7814.43,0.0,171.57,2275.33,0.0,908.5,0.43,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,303.26,295.82,298.54,297.19,291.25,1.0,0.7,1.0,0.15,0.0,1.0,3.72,0.54,3.18,-0.29,0.54,0.54,0.0,220.08,220.38,32897.56,0.0,4363.37,1.0,284.2,290.29,298.82,300.66,293.15,293.15,283.15,17781.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7862.26,0.0,176.37,2275.33,0.0,925.74,0.43,1.0,0.0,3.0,1.0,0.0
16542000.0,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,303.35,295.87,298.56,297.19,291.25,1.0,0.71,1.0,0.15,0.0,1.0,3.75,0.54,3.21,-0.29,0.55,0.55,0.0,226.23,226.51,33354.58,0.0,4490.15,1.0,284.2,290.28,298.88,300.74,293.15,293.15,283.15,17783.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7910.19,0.0,181.24,2275.33,0.0,942.22,0.44,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.49,0.46,296.73,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,303.44,295.93,298.58,297.19,291.25,1.0,0.72,1.0,0.15,0.0,1.0,3.78,0.55,3.24,-0.29,0.55,0.55,0.0,232.36,232.63,33797.67,0.0,4613.85,1.0,284.2,290.26,298.94,300.82,293.15,293.15,283.15,17786.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7957.29,0.0,186.15,2275.33,0.0,959.02,0.44,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.63,0.59,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.52,295.98,298.6,297.19,291.24,1.0,0.72,1.0,0.15,0.0,1.0,3.81,0.55,3.26,-0.29,0.56,0.56,0.0,238.44,238.7,34220.11,0.0,4733.51,1.0,284.21,290.25,298.99,300.89,293.15,293.15,283.15,17792.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8002.16,0.0,191.02,2275.33,0.0,976.01,0.45,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.24,0.86,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.6,296.03,298.61,297.18,291.24,1.0,0.73,1.0,0.15,0.0,1.0,3.84,0.56,3.28,-0.3,0.56,0.56,0.0,244.43,244.68,34619.65,0.0,4848.3,1.0,284.21,290.23,299.03,300.96,293.15,293.15,283.15,17801.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8044.68,0.0,195.79,2275.33,0.0,992.24,0.45,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.48,0.33,297.18,297.15,293.15,0.0,0.0,291.24,0.86,0.51,0.48,296.72,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.67,296.07,298.63,297.18,291.24,1.0,0.73,1.0,0.15,0.0,1.0,3.86,0.56,3.3,-0.3,0.56,0.56,0.0,250.3,250.54,34995.41,0.0,4957.65,1.0,284.21,290.22,299.08,301.02,293.15,293.15,283.15,17810.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8084.88,0.0,200.43,2275.33,0.0,1007.5,0.46,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,303.74,296.11,298.64,297.18,291.23,1.0,0.74,1.0,0.15,0.0,1.0,3.88,0.56,3.32,-0.3,0.57,0.57,0.0,256.02,256.24,35346.4,0.0,5060.86,1.0,284.21,290.21,299.12,301.08,293.15,293.15,283.15,17820.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8122.7,0.0,204.9,2275.33,0.0,1021.64,0.46,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.52,0.49,296.71,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,303.81,296.15,298.65,297.17,291.23,1.0,0.74,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.57,0.57,0.0,261.56,261.76,35672.84,0.0,5157.61,1.0,284.21,290.19,299.16,301.13,293.15,293.15,283.15,17830.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.43,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8158.25,0.0,209.18,2275.33,0.0,1034.62,0.46,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,303.87,296.19,298.66,297.17,291.22,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.57,0.57,0.0,266.9,267.09,35975.33,0.0,5247.62,1.0,284.22,290.18,299.19,301.18,293.15,293.15,283.15,17841.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8191.62,0.0,213.25,2275.33,0.0,1046.4,0.47,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,303.93,296.22,298.68,297.17,291.22,1.0,0.75,1.0,0.15,0.0,1.0,3.94,0.57,3.36,-0.3,0.58,0.58,0.0,272.01,272.19,36254.06,0.0,5330.44,1.0,284.22,290.17,299.23,301.23,293.15,293.15,283.15,17852.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8222.9,0.0,217.1,2275.33,0.0,1056.94,0.47,1.0,0.0,3.0,1.0,0.0
16544700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.5,296.71,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,303.98,296.26,298.69,297.17,291.21,1.0,0.76,1.0,0.15,0.0,1.0,3.95,0.58,3.37,-0.3,0.58,0.58,0.0,276.89,277.04,36509.07,0.0,5405.41,1.0,284.22,290.16,299.26,301.28,293.15,293.15,283.15,17863.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8252.16,0.0,220.72,2275.33,0.0,1066.19,0.47,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.41,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,304.04,296.29,298.7,297.16,291.21,1.0,0.76,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.3,0.58,0.58,0.0,281.49,281.63,36739.35,0.0,5471.73,1.0,284.22,290.15,299.29,301.32,293.15,293.15,283.15,17874.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8279.4,0.0,224.08,2275.33,0.0,1074.03,0.48,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,304.09,296.32,298.71,297.16,291.2,1.0,0.76,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.3,0.58,0.58,0.0,285.81,285.93,36946.02,0.0,5528.98,1.0,284.22,290.14,299.33,301.37,293.15,293.15,283.15,17885.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8304.78,0.0,227.17,2275.33,0.0,1080.43,0.48,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.15,296.36,298.72,297.16,291.2,1.0,0.77,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.3,0.59,0.59,0.0,289.81,289.91,37127.65,0.0,5575.85,1.0,284.22,290.13,299.36,301.41,293.15,293.15,283.15,17897.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8328.27,0.0,229.99,2275.33,0.0,1085.29,0.48,1.0,0.0,3.0,1.0,0.0
16545900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.19,296.39,298.72,297.14,291.19,1.0,0.77,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.3,0.59,0.59,0.0,293.44,293.47,37211.3,0.0,5592.03,1.0,284.22,290.11,299.39,301.44,293.15,293.15,283.15,17935.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8342.69,0.0,232.11,2275.33,0.0,1090.17,0.48,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.18,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.22,296.4,298.72,297.14,291.18,1.0,0.77,1.0,0.15,0.0,1.0,3.96,0.58,3.39,-0.3,0.59,0.59,0.0,296.48,296.49,37235.71,0.0,5590.01,1.0,284.22,290.1,299.4,301.46,293.15,293.15,283.15,17964.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8348.71,0.0,233.31,2275.33,0.0,1093.63,0.48,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.22,296.4,298.72,297.14,291.17,1.0,0.77,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.3,0.59,0.59,0.0,298.99,298.98,37213.41,0.0,5578.34,1.0,284.22,290.1,299.4,301.46,293.15,293.15,283.15,17989.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8348.28,0.0,233.77,2275.33,0.0,1095.44,0.48,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.43,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.22,296.4,298.71,297.14,291.16,1.0,0.77,1.0,0.15,0.0,1.0,3.95,0.57,3.37,-0.3,0.59,0.59,0.0,301.02,301.01,37154.68,0.0,5560.35,1.0,284.22,290.09,299.4,301.46,293.15,293.15,283.15,18009.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8342.8,0.0,233.64,2275.33,0.0,1095.83,0.48,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.34,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.5,296.66,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.2,296.39,298.71,297.14,291.15,1.0,0.77,1.0,0.15,0.0,1.0,3.94,0.57,3.36,-0.3,0.59,0.59,0.0,302.63,302.61,37070.95,0.0,5538.35,1.0,284.22,290.08,299.39,301.44,293.15,293.15,283.15,18025.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8333.77,0.0,233.04,2275.33,0.0,1094.99,0.48,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.18,296.38,298.71,297.14,291.14,1.0,0.77,1.0,0.15,0.0,1.0,3.93,0.57,3.35,-0.3,0.59,0.59,0.0,303.86,303.83,36971.35,0.0,5514.36,1.0,284.21,290.08,299.38,301.43,293.15,293.15,283.15,18036.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8322.52,0.0,232.11,2275.33,0.0,1093.02,0.48,1.0,0.0,3.0,1.0,0.0
16547700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.16,296.36,298.7,297.14,291.14,1.0,0.77,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.59,0.59,0.0,304.8,304.77,36863.86,0.0,5490.62,1.0,284.21,290.08,299.36,301.41,293.15,293.15,283.15,18044.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8310.28,0.0,230.95,2275.33,0.0,1090.05,0.48,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.14,296.35,298.7,297.14,291.14,1.0,0.76,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.58,0.58,0.0,305.49,305.47,36761.65,0.0,5469.87,1.0,284.21,290.08,299.35,301.39,293.15,293.15,283.15,18046.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8298.67,0.0,229.7,2275.33,0.0,1086.16,0.48,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.41,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.12,296.34,298.7,297.14,291.14,1.0,0.76,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.58,0.58,0.0,306.04,306.02,36675.07,0.0,5454.91,1.0,284.21,290.08,299.34,301.37,293.15,293.15,283.15,18042.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8289.12,0.0,228.52,2275.33,0.0,1081.56,0.48,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.76,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.12,296.34,298.7,297.15,291.14,1.0,0.76,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.58,0.58,0.0,306.52,306.52,36619.5,0.0,5448.67,1.0,284.21,290.09,299.33,301.37,293.15,293.15,283.15,18032.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8283.48,0.0,227.56,2275.33,0.0,1076.76,0.48,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.12,296.34,298.7,297.15,291.14,1.0,0.76,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.58,0.58,0.0,307.05,307.07,36603.39,0.0,5452.56,1.0,284.21,290.09,299.34,301.37,293.15,293.15,283.15,18016.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8282.94,0.0,226.97,2275.33,0.0,1071.83,0.48,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.4,0.37,297.17,297.15,293.15,0.0,0.0,291.15,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.15,296.36,298.71,297.16,291.15,1.0,0.77,1.0,0.15,0.0,1.0,3.9,0.57,3.34,-0.3,0.58,0.58,0.0,307.73,307.78,36643.37,0.0,5470.45,1.0,284.21,290.1,299.36,301.39,293.15,293.15,283.15,17993.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8289.49,0.0,226.92,2275.33,0.0,1067.29,0.48,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.23,296.4,298.75,297.18,291.17,1.0,0.77,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.59,0.59,0.0,308.8,308.96,36895.49,0.0,5543.51,1.0,284.22,290.11,299.4,301.43,293.15,293.15,283.15,17912.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8318.36,0.0,228.37,2275.33,0.0,1061.21,0.48,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.19,0.76,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.19,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.19,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,304.37,296.48,298.79,297.19,291.19,1.0,0.77,1.0,0.15,0.0,1.0,3.95,0.58,3.38,-0.3,0.59,0.59,0.0,310.69,310.9,37290.86,0.0,5651.81,1.0,284.22,290.12,299.48,301.53,293.15,293.15,283.15,17845.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8368.16,0.0,231.85,2275.33,0.0,1059.0,0.48,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.21,0.77,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.72,0.68,297.22,297.15,293.15,0.0,0.0,291.21,0.82,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.21,0.83,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,304.57,296.58,298.84,297.2,291.21,1.0,0.78,1.0,0.15,0.0,1.0,3.99,0.58,3.41,-0.31,0.59,0.59,0.0,313.44,313.68,37809.86,0.0,5784.41,1.0,284.23,290.13,299.58,301.66,293.15,293.15,283.15,17785.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8434.93,0.0,237.14,2275.33,0.0,1061.71,0.49,1.0,0.0,3.0,1.0,0.0
16550400.0,297.18,297.15,293.15,0.0,0.0,291.23,0.77,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.73,0.69,297.23,297.15,293.15,0.0,0.0,291.23,0.83,0.53,0.38,297.19,297.15,293.15,0.0,0.0,291.23,0.83,0.54,0.51,296.71,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,304.8,296.7,298.9,297.21,291.23,1.0,0.79,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.6,0.6,0.0,317.02,317.3,38434.18,0.0,5937.86,1.0,284.24,290.13,299.7,301.81,293.15,293.15,283.15,17730.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8515.68,0.0,244.1,2275.33,0.0,1068.98,0.49,1.0,0.0,3.0,1.0,0.0
16550700.0,297.18,297.15,293.15,0.0,0.0,291.25,0.77,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.74,0.71,297.24,297.15,293.15,0.0,0.0,291.25,0.84,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.25,0.83,0.54,0.52,296.71,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,305.06,296.83,298.96,297.21,291.25,1.0,0.79,1.0,0.15,0.0,1.0,4.07,0.6,3.47,-0.31,0.61,0.61,0.0,321.42,321.73,39140.62,0.0,6109.2,1.0,284.24,290.14,299.83,301.97,293.15,293.15,283.15,17683.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8607.12,0.0,252.65,2275.33,0.0,1080.78,0.5,1.0,0.0,3.0,1.0,0.0
16551000.0,297.18,297.15,293.15,0.0,0.0,291.26,0.77,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.26,0.93,0.76,0.72,297.25,297.15,293.15,0.0,0.0,291.26,0.84,0.57,0.4,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.55,0.53,296.71,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,305.33,296.96,299.02,297.21,291.26,1.0,0.8,1.0,0.15,0.0,1.0,4.11,0.6,3.51,-0.31,0.61,0.61,0.0,326.57,326.89,39907.23,0.0,6294.92,1.0,284.25,290.13,299.97,302.15,293.15,293.15,283.15,17644.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8705.96,0.0,262.6,2275.33,0.0,1096.77,0.51,1.0,0.0,3.0,1.0,0.0
16551300.0,297.18,297.15,293.15,0.0,0.0,291.28,0.77,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.28,0.93,0.77,0.73,297.25,297.15,293.15,0.0,0.0,291.28,0.85,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.56,0.53,296.72,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.39,291.28,291.15,305.58,297.09,299.08,297.21,291.28,1.0,0.81,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.62,0.62,0.0,332.37,332.7,40710.84,0.0,6491.18,1.0,284.25,290.13,300.1,302.32,293.15,293.15,283.15,17615.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8808.88,0.0,273.83,2275.33,0.0,1116.87,0.51,1.0,0.0,3.0,1.0,0.0
16551600.0,297.18,297.15,293.15,0.0,0.0,291.28,0.77,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.78,0.74,297.25,297.15,293.15,0.0,0.0,291.28,0.85,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,305.81,297.21,299.13,297.21,291.28,1.0,0.82,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.63,0.63,0.0,338.7,339.03,41506.3,0.0,6691.88,1.0,284.26,290.11,300.22,302.48,293.15,293.15,283.15,17604.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8910.34,0.0,285.91,2275.33,0.0,1140.04,0.52,1.0,0.0,3.0,1.0,0.0
16551900.0,297.17,297.15,293.15,0.0,0.0,291.29,0.77,0.44,0.41,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.79,0.75,297.25,297.15,293.15,0.0,0.0,291.29,0.86,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.29,0.84,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,306.0,297.31,299.17,297.21,291.29,1.0,0.82,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.63,0.63,0.0,345.36,345.69,42259.19,0.0,6890.18,1.0,284.26,290.1,300.32,302.62,293.15,293.15,283.15,17609.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9005.66,0.0,298.34,2275.33,0.0,1166.01,0.53,1.0,0.0,3.0,1.0,0.0
16552200.0,297.17,297.15,293.15,0.0,0.0,291.28,0.77,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.8,0.76,297.24,297.15,293.15,0.0,0.0,291.28,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.58,0.55,296.71,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,306.13,297.38,299.19,297.2,291.28,1.0,0.83,1.0,0.15,0.0,1.0,4.28,0.63,3.65,-0.32,0.64,0.64,0.0,352.2,352.5,42937.48,0.0,7077.83,1.0,284.26,290.08,300.39,302.73,293.15,293.15,283.15,17631.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9089.83,0.0,310.61,2275.33,0.0,1194.13,0.54,1.0,0.0,3.0,1.0,0.0
16552500.0,297.16,297.15,293.15,0.0,0.0,291.27,0.77,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.27,0.94,0.81,0.77,297.23,297.15,293.15,0.0,0.0,291.27,0.87,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,306.18,297.42,299.2,297.19,291.27,1.0,0.84,1.0,0.15,0.0,1.0,4.31,0.63,3.67,-0.32,0.65,0.65,0.0,359.01,359.28,43495.59,0.0,7246.41,1.0,284.26,290.05,300.43,302.81,293.15,293.15,283.15,17675.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9156.53,0.0,322.01,2275.33,0.0,1223.91,0.54,1.0,0.0,3.0,1.0,0.0
16552800.0,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.82,0.78,297.22,297.15,293.15,0.0,0.0,291.25,0.87,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.59,0.56,296.7,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,306.15,297.43,299.18,297.18,291.25,1.0,0.84,1.0,0.15,0.0,1.0,4.33,0.64,3.69,-0.33,0.65,0.65,0.0,365.61,365.83,43891.49,0.0,7387.58,1.0,284.26,290.03,300.44,302.83,293.15,293.15,283.15,17741.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9199.48,0.0,331.67,2275.33,0.0,1254.93,0.55,1.0,0.0,3.0,1.0,0.0
16553100.0,297.15,297.15,293.15,0.0,0.0,291.23,0.77,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.23,0.93,0.82,0.78,297.21,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.59,0.56,296.7,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,306.07,297.41,299.15,297.17,291.23,1.0,0.85,1.0,0.15,0.0,1.0,4.35,0.64,3.71,-0.33,0.65,0.65,0.0,371.78,371.95,44131.79,0.0,7494.39,1.0,284.26,290.0,300.41,302.83,293.15,293.15,283.15,17811.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9221.12,0.0,339.0,2275.33,0.0,1276.98,0.55,1.0,0.0,3.0,1.0,0.0
16553400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.21,0.93,0.82,0.78,297.19,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.59,0.56,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.98,297.39,299.13,297.16,291.21,1.0,0.85,1.0,0.15,0.0,1.0,4.36,0.64,3.71,-0.33,0.65,0.65,0.0,377.35,377.46,44265.64,0.0,7564.51,1.0,284.26,289.98,300.39,302.81,293.15,293.15,283.15,17870.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9232.22,0.0,344.25,2275.33,0.0,1289.0,0.56,1.0,0.0,3.0,1.0,0.0
16553700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.2,0.93,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.59,0.56,296.68,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.9,297.37,299.1,297.15,291.2,1.0,0.85,1.0,0.15,0.0,1.0,4.36,0.64,3.71,-0.33,0.65,0.65,0.0,382.15,382.21,44305.67,0.0,7598.42,1.0,284.26,289.96,300.37,302.8,293.15,293.15,283.15,17923.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9233.92,0.0,347.61,2275.33,0.0,1296.11,0.56,1.0,0.0,3.0,1.0,0.0
16554000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.76,0.44,0.41,297.12,297.15,293.15,0.0,0.0,291.18,0.92,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.56,296.67,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.82,297.35,299.07,297.14,291.18,1.0,0.85,1.0,0.15,0.0,1.0,4.35,0.64,3.71,-0.33,0.65,0.65,0.0,386.08,386.09,44261.57,0.0,7598.32,1.0,284.25,289.94,300.35,302.78,293.15,293.15,283.15,17971.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9226.98,0.0,349.19,2275.33,0.0,1299.1,0.56,1.0,0.0,3.0,1.0,0.0
16554300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.4,297.11,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.73,297.33,299.05,297.13,291.16,1.0,0.85,1.0,0.15,0.0,1.0,4.33,0.64,3.7,-0.33,0.65,0.65,0.0,389.09,389.06,44144.2,0.0,7567.94,1.0,284.25,289.92,300.33,302.75,293.15,293.15,283.15,18014.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9212.44,0.0,349.15,2275.33,0.0,1298.41,0.56,1.0,0.0,3.0,1.0,0.0
16554600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.4,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.65,297.32,299.03,297.12,291.15,1.0,0.85,1.0,0.15,0.0,1.0,4.32,0.64,3.68,-0.33,0.65,0.65,0.0,391.18,391.11,43971.21,0.0,7514.29,1.0,284.25,289.91,300.31,302.72,293.15,293.15,283.15,18050.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9192.05,0.0,347.76,2275.33,0.0,1294.72,0.56,1.0,0.0,3.0,1.0,0.0
16554900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.79,0.75,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.57,297.3,299.01,297.12,291.14,1.0,0.85,1.0,0.15,0.0,1.0,4.3,0.63,3.66,-0.32,0.65,0.65,0.0,392.36,392.27,43759.05,0.0,7444.82,1.0,284.25,289.9,300.29,302.69,293.15,293.15,283.15,18077.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9167.45,0.0,345.24,2275.33,0.0,1288.77,0.56,1.0,0.0,3.0,1.0,0.0
16555200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.75,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.48,297.28,298.99,297.12,291.13,1.0,0.85,1.0,0.15,0.0,1.0,4.28,0.63,3.65,-0.32,0.65,0.65,0.0,392.75,392.65,43527.23,0.0,7368.52,1.0,284.25,289.9,300.27,302.66,293.15,293.15,283.15,18095.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9140.61,0.0,341.98,2275.33,0.0,1281.52,0.56,1.0,0.0,3.0,1.0,0.0
16555500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.74,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.4,297.26,298.97,297.12,291.12,1.0,0.85,1.0,0.15,0.0,1.0,4.26,0.63,3.63,-0.32,0.65,0.65,0.0,392.5,392.4,43291.66,0.0,7292.44,1.0,284.24,289.9,300.25,302.63,293.15,293.15,283.15,18105.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9113.16,0.0,338.32,2275.33,0.0,1273.8,0.55,1.0,0.0,3.0,1.0,0.0
16555800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.32,297.24,298.96,297.13,291.12,1.0,0.84,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.65,0.65,0.0,391.74,391.64,43063.15,0.0,7221.13,1.0,284.24,289.9,300.23,302.59,293.15,293.15,283.15,18109.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9086.2,0.0,334.53,2275.33,0.0,1266.2,0.55,1.0,0.0,3.0,1.0,0.0
16556100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.23,297.21,298.94,297.13,291.12,1.0,0.84,1.0,0.15,0.0,1.0,4.23,0.62,3.6,-0.32,0.64,0.64,0.0,390.56,390.47,42849.27,0.0,7158.09,1.0,284.24,289.9,300.21,302.56,293.15,293.15,283.15,18107.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9060.51,0.0,330.78,2275.33,0.0,1259.16,0.55,1.0,0.0,3.0,1.0,0.0
16556400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.15,297.19,298.93,297.14,291.12,1.0,0.84,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.64,0.64,0.0,389.07,389.0,42655.07,0.0,7105.89,1.0,284.24,289.9,300.19,302.53,293.15,293.15,283.15,18101.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9036.59,0.0,327.22,2275.33,0.0,1252.95,0.55,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.06,297.17,298.91,297.14,291.12,1.0,0.84,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.64,0.64,0.0,387.39,387.33,42480.66,0.0,7065.24,1.0,284.24,289.91,300.17,302.5,293.15,293.15,283.15,18094.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9014.02,0.0,323.93,2275.33,0.0,1248.99,0.54,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.54,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.97,297.14,298.89,297.15,291.12,1.0,0.84,1.0,0.15,0.0,1.0,4.2,0.62,3.59,-0.32,0.64,0.64,0.0,385.6,385.55,42316.0,0.0,7036.53,1.0,284.24,289.91,300.14,302.46,293.15,293.15,283.15,18089.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8991.25,0.0,320.85,2275.33,0.0,1246.71,0.54,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.54,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.88,297.11,298.88,297.15,291.12,1.0,0.84,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.64,0.64,0.0,383.79,383.75,42183.13,0.0,7018.92,1.0,284.24,289.91,300.11,302.43,293.15,293.15,283.15,18077.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8970.61,0.0,318.11,2275.33,0.0,1245.75,0.54,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.78,297.08,298.86,297.15,291.12,1.0,0.83,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.64,0.64,0.0,382.01,381.99,42061.77,0.0,7010.96,1.0,284.24,289.92,300.08,302.39,293.15,293.15,283.15,18070.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8950.87,0.0,315.73,2275.33,0.0,1245.83,0.54,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.13,291.15,304.68,297.04,298.84,297.16,291.13,1.0,0.83,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.64,0.64,0.0,380.33,380.32,41946.21,0.0,7009.5,1.0,284.24,289.92,300.04,302.35,293.15,293.15,283.15,18065.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8931.53,0.0,313.49,2275.33,0.0,1245.81,0.54,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.59,297.01,298.82,297.16,291.13,1.0,0.83,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.63,0.63,0.0,378.75,378.74,41848.46,0.0,7011.05,1.0,284.24,289.93,300.01,302.31,293.15,293.15,283.15,18058.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8914.24,0.0,311.53,2275.33,0.0,1246.04,0.54,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.5,296.98,298.79,297.16,291.13,1.0,0.83,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.63,0.63,0.0,377.27,377.26,41742.46,0.0,7011.81,1.0,284.24,289.93,299.98,302.27,293.15,293.15,283.15,18057.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8896.94,0.0,309.64,2275.33,0.0,1245.41,0.54,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.41,296.95,298.77,297.15,291.13,1.0,0.83,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.63,0.63,0.0,375.85,375.83,41648.46,0.0,7009.59,1.0,284.24,289.93,299.95,302.24,293.15,293.15,283.15,18052.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8881.63,0.0,307.88,2275.33,0.0,1243.84,0.53,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.33,296.93,298.75,297.15,291.13,1.0,0.83,1.0,0.15,0.0,1.0,4.21,0.62,3.6,-0.32,0.63,0.63,0.0,374.46,374.44,41551.2,0.0,7002.11,1.0,284.23,289.93,299.93,302.21,293.15,293.15,283.15,18051.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8867.53,0.0,306.22,2275.33,0.0,1241.05,0.53,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.26,296.92,298.73,297.15,291.13,1.0,0.83,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.63,0.63,0.0,373.08,373.05,41453.86,0.0,6987.39,1.0,284.23,289.93,299.92,302.19,293.15,293.15,283.15,18049.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8855.14,0.0,304.58,2275.33,0.0,1236.62,0.53,1.0,0.0,3.0,1.0,0.0
16559700.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.2,296.91,298.72,297.15,291.13,1.0,0.83,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.63,0.63,0.0,371.65,371.6,41366.17,0.0,6964.77,1.0,284.23,289.94,299.91,302.18,293.15,293.15,283.15,18044.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8845.69,0.0,303.09,2275.33,0.0,1230.6,0.53,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,296.92,298.71,297.14,291.13,1.0,0.83,1.0,0.15,0.0,1.0,4.2,0.62,3.59,-0.32,0.63,0.63,0.0,370.13,370.07,41284.85,0.0,6933.45,1.0,284.23,289.94,299.92,302.18,293.15,293.15,283.15,18040.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8839.28,0.0,301.74,2275.33,0.0,1222.84,0.53,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.11,296.93,298.69,297.14,291.13,1.0,0.83,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.63,0.63,0.0,368.48,368.41,41200.48,0.0,6892.88,1.0,284.23,289.94,299.93,302.19,293.15,293.15,283.15,18040.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8833.4,0.0,300.46,2275.33,0.0,1217.38,0.53,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.09,296.93,298.69,297.14,291.13,1.0,0.83,1.0,0.15,0.0,1.0,4.19,0.61,3.57,-0.32,0.63,0.63,0.0,366.68,366.59,41096.0,0.0,6842.5,1.0,284.23,289.94,299.93,302.18,293.15,293.15,283.15,18048.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8823.94,0.0,298.99,2275.33,0.0,1214.2,0.53,1.0,0.0,3.0,1.0,0.0
