time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16560900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.92,298.68,297.13,291.13,1.0,0.82,1.0,0.15,0.0,1.0,4.17,0.61,3.56,-0.32,0.63,0.63,0.0,364.68,364.57,40976.25,0.0,6782.74,1.0,284.23,289.94,299.92,302.17,293.15,293.15,283.15,18056.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8811.67,0.0,297.26,2275.33,0.0,1210.83,0.53,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.91,298.68,297.13,291.13,1.0,0.82,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.63,0.63,0.0,362.45,362.34,40836.25,0.0,6714.08,1.0,284.23,289.94,299.91,302.16,293.15,293.15,283.15,18066.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8796.72,0.0,295.24,2275.33,0.0,1206.71,0.53,1.0,0.0,3.0,1.0,0.0
16561500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.9,298.68,297.13,291.13,1.0,0.82,1.0,0.15,0.0,1.0,4.14,0.61,3.54,-0.31,0.62,0.62,0.0,359.99,359.87,40672.35,0.0,6637.4,1.0,284.23,289.94,299.9,302.14,293.15,293.15,283.15,18077.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8779.08,0.0,292.85,2275.33,0.0,1201.19,0.53,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.09,296.89,298.68,297.13,291.12,1.0,0.81,1.0,0.15,0.0,1.0,4.13,0.6,3.52,-0.31,0.62,0.62,0.0,357.29,357.15,40502.17,0.0,6554.49,1.0,284.23,289.94,299.89,302.12,293.15,293.15,283.15,18084.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8760.82,0.0,290.25,2275.33,0.0,1194.66,0.52,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.1,296.88,298.68,297.12,291.12,1.0,0.81,1.0,0.15,0.0,1.0,4.11,0.6,3.51,-0.31,0.62,0.62,0.0,354.34,354.19,40312.76,0.0,6466.34,1.0,284.23,289.94,299.88,302.1,293.15,293.15,283.15,18092.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8741.23,0.0,287.39,2275.33,0.0,1186.66,0.52,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.11,296.87,298.68,297.12,291.12,1.0,0.81,1.0,0.15,0.0,1.0,4.09,0.6,3.49,-0.31,0.62,0.62,0.0,351.15,351.0,40126.84,0.0,6374.78,1.0,284.23,289.94,299.87,302.08,293.15,293.15,283.15,18094.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8722.65,0.0,284.45,2275.33,0.0,1177.4,0.52,1.0,0.0,3.0,1.0,0.0
16562700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.13,296.87,298.68,297.12,291.12,1.0,0.8,1.0,0.15,0.0,1.0,4.07,0.59,3.47,-0.31,0.62,0.62,0.0,347.77,347.6,39934.71,0.0,6280.82,1.0,284.23,289.95,299.87,302.07,293.15,293.15,283.15,18097.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8704.76,0.0,281.48,2275.33,0.0,1166.63,0.52,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.14,296.88,298.69,297.12,291.12,1.0,0.8,1.0,0.15,0.0,1.0,4.05,0.59,3.45,-0.31,0.62,0.62,0.0,344.17,344.0,39746.64,0.0,6184.74,1.0,284.22,289.95,299.88,302.07,293.15,293.15,283.15,18096.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8688.81,0.0,278.51,2275.33,0.0,1154.39,0.52,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.89,298.69,297.12,291.12,1.0,0.79,1.0,0.15,0.0,1.0,4.02,0.59,3.44,-0.31,0.61,0.61,0.0,340.39,340.22,39573.21,0.0,6087.4,1.0,284.22,289.95,299.89,302.07,293.15,293.15,283.15,18090.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8676.24,0.0,275.73,2275.33,0.0,1140.96,0.51,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.92,298.69,297.12,291.12,1.0,0.79,1.0,0.15,0.0,1.0,4.0,0.58,3.42,-0.31,0.61,0.61,0.0,336.45,336.27,39409.11,0.0,5989.09,1.0,284.22,289.96,299.92,302.09,293.15,293.15,283.15,18083.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8666.91,0.0,273.15,2275.33,0.0,1126.0,0.51,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.44,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.95,298.69,297.12,291.12,1.0,0.79,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.31,0.61,0.61,0.0,332.35,332.16,39240.3,0.0,5885.0,1.0,284.22,289.96,299.95,302.11,293.15,293.15,283.15,18082.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8659.11,0.0,270.68,2275.33,0.0,1111.02,0.51,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.99,298.68,297.12,291.12,1.0,0.78,1.0,0.15,0.0,1.0,3.95,0.58,3.38,-0.3,0.61,0.61,0.0,328.06,327.85,39055.36,0.0,5771.62,1.0,284.22,289.96,299.98,302.14,293.15,293.15,283.15,18086.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8650.61,0.0,268.14,2275.33,0.0,1095.95,0.51,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.62,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,297.03,298.68,297.11,291.12,1.0,0.78,1.0,0.15,0.0,1.0,3.93,0.57,3.35,-0.3,0.61,0.61,0.0,323.51,323.28,38853.16,0.0,5648.27,1.0,284.22,289.96,300.02,302.17,293.15,293.15,283.15,18092.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8641.37,0.0,265.45,2275.33,0.0,1079.62,0.51,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.6,0.42,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.39,291.12,291.15,304.15,297.07,298.68,297.11,291.12,1.0,0.77,1.0,0.15,0.0,1.0,3.89,0.57,3.33,-0.3,0.61,0.61,0.0,318.68,318.43,38635.78,0.0,5516.08,1.0,284.22,289.96,300.06,302.2,293.15,293.15,283.15,18098.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8631.71,0.0,262.59,2275.33,0.0,1061.86,0.5,1.0,0.0,3.0,1.0,0.0
16565100.0,297.11,297.15,293.15,0.0,0.0,291.11,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.11,0.85,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.11,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,297.12,298.68,297.1,291.11,1.0,0.76,1.0,0.15,0.0,1.0,3.86,0.56,3.3,-0.3,0.6,0.6,0.0,313.55,313.28,38430.64,0.0,5376.82,1.0,284.22,289.96,300.11,302.24,293.15,293.15,283.15,18101.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8623.88,0.0,259.68,2275.33,0.0,1043.53,0.5,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.11,0.72,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.11,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,297.17,298.67,297.1,291.11,1.0,0.76,1.0,0.15,0.0,1.0,3.83,0.56,3.27,-0.3,0.6,0.6,0.0,308.09,307.8,38215.23,0.0,5231.26,1.0,284.22,289.97,300.17,302.28,293.15,293.15,283.15,18104.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8616.34,0.0,256.67,2275.33,0.0,1024.29,0.5,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.72,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.11,0.85,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.49,0.48,296.59,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,297.23,298.67,297.1,291.11,1.0,0.75,1.0,0.15,0.0,1.0,3.79,0.55,3.24,-0.29,0.6,0.6,0.0,302.3,302.0,37996.54,0.0,5081.39,1.0,284.22,289.97,300.23,302.33,293.15,293.15,283.15,18106.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8609.72,0.0,253.63,2275.33,0.0,1004.13,0.5,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.72,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.11,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.11,0.85,0.56,0.4,297.1,297.15,293.15,0.0,0.0,291.11,0.81,0.49,0.47,296.58,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,297.3,298.67,297.1,291.11,1.0,0.74,1.0,0.15,0.0,1.0,3.75,0.54,3.21,-0.29,0.6,0.6,0.0,296.2,295.89,37778.29,0.0,4928.74,1.0,284.22,289.97,300.29,302.39,293.15,293.15,283.15,18106.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8604.43,0.0,250.59,2275.33,0.0,983.12,0.5,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.11,0.84,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.11,0.81,0.48,0.46,296.57,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,304.15,297.38,298.67,297.1,291.11,1.0,0.73,1.0,0.15,0.0,1.0,3.71,0.54,3.17,-0.29,0.6,0.6,0.0,289.81,289.48,37564.06,0.0,4774.26,1.0,284.22,289.98,300.37,302.45,293.15,293.15,283.15,18105.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8600.88,0.0,247.6,2275.33,0.0,961.53,0.49,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.11,0.84,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.11,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,304.15,297.46,298.67,297.1,291.11,1.0,0.72,1.0,0.15,0.0,1.0,3.67,0.53,3.14,-0.29,0.59,0.59,0.0,283.13,282.8,37357.14,0.0,4618.99,1.0,284.22,289.98,300.45,302.52,293.15,293.15,283.15,18102.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8599.43,0.0,244.71,2275.33,0.0,939.46,0.49,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.11,0.84,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.44,296.56,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,304.15,297.55,298.67,297.1,291.11,1.0,0.72,1.0,0.15,0.0,1.0,3.63,0.52,3.11,-0.28,0.59,0.59,0.0,276.22,275.88,37160.12,0.0,4463.74,1.0,284.22,289.98,300.54,302.6,293.15,293.15,283.15,18098.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8600.31,0.0,241.94,2275.33,0.0,916.98,0.49,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.11,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.11,0.81,0.45,0.44,296.56,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.15,297.65,298.67,297.1,291.11,1.0,0.71,1.0,0.15,0.0,1.0,3.59,0.52,3.07,-0.28,0.59,0.59,0.0,269.08,268.73,36976.06,0.0,4309.2,1.0,284.22,289.99,300.64,302.69,293.15,293.15,283.15,18092.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8603.84,0.0,239.35,2275.33,0.0,894.25,0.49,1.0,0.0,3.0,1.0,0.0
16567500.0,297.1,297.15,293.15,0.0,0.0,291.11,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.55,0.52,297.08,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.36,297.1,297.15,293.15,0.0,0.0,291.11,0.8,0.44,0.43,296.55,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.12,297.73,298.66,297.09,291.11,1.0,0.7,1.0,0.15,0.0,1.0,3.56,0.51,3.05,-0.28,0.59,0.59,0.0,261.77,261.46,36804.81,0.0,4174.63,1.0,284.22,289.99,300.73,302.78,293.15,293.15,283.15,18086.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8605.75,0.0,236.98,2275.33,0.0,882.45,0.49,1.0,0.0,3.0,1.0,0.0
16567800.0,297.09,297.15,293.15,0.0,0.0,291.11,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.54,0.51,297.08,297.15,293.15,0.0,0.0,291.11,0.83,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.11,0.8,0.44,0.42,296.54,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.04,297.77,298.64,297.09,291.11,1.0,0.69,1.0,0.15,0.0,1.0,3.52,0.51,3.02,-0.28,0.59,0.59,0.0,254.36,254.03,36558.72,0.0,4041.88,1.0,284.21,289.99,300.77,302.81,293.15,293.15,283.15,18111.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8591.52,0.0,234.22,2275.33,0.0,877.94,0.48,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,291.1,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.53,0.5,297.08,297.15,293.15,0.0,0.0,291.1,0.83,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.1,0.8,0.43,0.41,296.53,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,303.92,297.77,298.61,297.09,291.1,1.0,0.68,1.0,0.15,0.0,1.0,3.49,0.5,2.99,-0.28,0.58,0.58,0.0,246.79,246.46,36221.31,0.0,3907.44,1.0,284.21,289.99,300.76,302.79,293.15,293.15,283.15,18146.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8561.73,0.0,230.58,2275.33,0.0,873.43,0.48,1.0,0.0,3.0,1.0,0.0
16568400.0,297.06,297.15,293.15,0.0,0.0,291.09,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.52,0.49,297.08,297.15,293.15,0.0,0.0,291.09,0.83,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.09,0.8,0.42,0.4,296.53,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.37,291.09,291.15,303.77,297.73,298.57,297.08,291.09,1.0,0.68,1.0,0.15,0.0,1.0,3.45,0.49,2.96,-0.27,0.58,0.58,0.0,239.06,238.71,35791.73,0.0,3770.74,1.0,284.21,289.99,300.73,302.74,293.15,293.15,283.15,18185.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8517.61,0.0,225.94,2275.33,0.0,867.52,0.48,1.0,0.0,3.0,1.0,0.0
16568700.0,297.05,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.08,0.83,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.08,0.8,0.41,0.39,296.52,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,303.58,297.67,298.53,297.08,291.08,1.0,0.67,1.0,0.15,0.0,1.0,3.41,0.49,2.93,-0.27,0.57,0.57,0.0,231.16,230.8,35281.43,0.0,3632.02,1.0,284.2,289.98,300.67,302.66,293.15,293.15,283.15,18223.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8461.87,0.0,220.4,2275.33,0.0,860.02,0.47,1.0,0.0,3.0,1.0,0.0
16569000.0,297.03,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.49,0.47,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.06,0.8,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,303.38,297.6,298.48,297.07,291.06,1.0,0.66,1.0,0.15,0.0,1.0,3.37,0.48,2.89,-0.27,0.57,0.57,0.0,223.07,222.69,34699.16,0.0,3491.42,1.0,284.2,289.98,300.59,302.55,293.15,293.15,283.15,18256.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8396.56,0.0,214.05,2275.33,0.0,849.81,0.47,1.0,0.0,3.0,1.0,0.0
16569300.0,297.02,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.48,0.46,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.05,0.8,0.38,0.37,296.5,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,303.16,297.51,298.42,297.06,291.05,1.0,0.65,1.0,0.15,0.0,1.0,3.33,0.47,2.86,-0.27,0.56,0.56,0.0,214.78,214.39,34062.87,0.0,3349.83,1.0,284.19,289.98,300.5,302.43,293.15,293.15,283.15,18283.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8324.84,0.0,207.12,2275.33,0.0,837.07,0.46,1.0,0.0,3.0,1.0,0.0
16569600.0,297.0,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.04,0.82,0.41,0.29,297.08,297.15,293.15,0.0,0.0,291.04,0.79,0.37,0.36,296.49,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,302.94,297.41,298.37,297.06,291.04,1.0,0.64,1.0,0.15,0.0,1.0,3.29,0.47,2.82,-0.26,0.56,0.56,0.0,206.32,205.92,33387.5,0.0,3207.89,1.0,284.18,289.99,300.4,302.3,293.15,293.15,283.15,18303.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8249.37,0.0,199.81,2275.33,0.0,821.38,0.46,1.0,0.0,3.0,1.0,0.0
16569900.0,296.98,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.03,0.82,0.4,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.79,0.36,0.35,296.48,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,302.72,297.31,298.32,297.05,291.03,1.0,0.63,1.0,0.15,0.0,1.0,3.25,0.46,2.79,-0.26,0.55,0.55,0.0,197.69,197.28,32691.64,0.0,3066.54,1.0,284.18,289.99,300.3,302.17,293.15,293.15,283.15,18314.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.34,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8173.13,0.0,192.35,2275.33,0.0,802.83,0.45,1.0,0.0,3.0,1.0,0.0
16570200.0,296.97,297.15,293.15,0.0,0.0,291.02,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.38,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.35,0.34,296.47,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,302.51,297.22,298.27,297.05,291.02,1.0,0.62,1.0,0.15,0.0,1.0,3.21,0.45,2.75,-0.26,0.54,0.54,0.0,188.94,188.52,31994.56,0.0,2926.83,1.0,284.17,290.0,300.21,302.04,293.15,293.15,283.15,18317.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.31,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8099.04,0.0,184.97,2275.33,0.0,781.59,0.44,1.0,0.0,3.0,1.0,0.0
16570500.0,296.95,297.15,293.15,0.0,0.0,291.02,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.34,0.32,296.46,297.15,293.15,0.0,0.0,291.02,0.76,0.3,1.37,291.02,291.15,302.32,297.15,298.22,297.05,291.02,1.0,0.61,1.0,0.15,0.0,1.0,3.16,0.45,2.72,-0.26,0.54,0.54,0.0,180.12,179.7,31314.27,0.0,2789.83,1.0,284.16,290.01,300.14,301.93,293.15,293.15,283.15,18312.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8029.71,0.0,177.86,2275.33,0.0,757.7,0.44,1.0,0.0,3.0,1.0,0.0
16570800.0,296.94,297.15,293.15,0.0,0.0,291.02,0.77,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.41,0.4,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.36,0.25,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.32,0.31,296.45,297.15,293.15,0.0,0.0,291.02,0.77,0.3,1.36,291.02,291.15,302.15,297.09,298.18,297.04,291.02,1.0,0.6,1.0,0.15,0.0,1.0,3.12,0.44,2.68,-0.25,0.53,0.53,0.0,171.28,170.86,30671.05,0.0,2656.48,1.0,284.16,290.02,300.08,301.84,293.15,293.15,283.15,18297.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7968.1,0.0,171.22,2275.33,0.0,731.75,0.43,1.0,0.0,3.0,1.0,0.0
16571100.0,297.61,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,297.07,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,292.06,303.15,301.99,297.05,299.38,299.08,289.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,62.7,183.24,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.9,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.69,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.69,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.69,0.36,0.3,0.0,297.43,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.0,291.67,303.15,301.84,297.0,300.31,300.33,289.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,139.71,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.05,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.34,0.36,0.3,0.0,291.24,303.15,301.68,296.96,300.83,300.94,289.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,132.18,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.14,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,290.88,303.15,301.52,296.91,301.1,301.22,289.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,125.49,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.18,303.15,285.15,0.0,0.0,290.81,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.81,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.81,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.81,0.36,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.8,0.36,0.3,0.0,290.61,303.15,301.36,296.86,301.22,301.31,290.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,119.31,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.2,303.15,285.15,0.0,0.0,290.63,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.63,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.63,0.36,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.62,0.36,0.3,0.0,290.44,303.15,301.21,296.81,301.24,301.3,290.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,113.48,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.22,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.51,0.36,0.3,0.0,290.35,303.15,301.05,296.76,301.2,301.22,290.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,107.92,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.23,303.15,285.15,0.0,0.0,290.46,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.46,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.46,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.46,0.36,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,290.33,303.15,300.9,296.71,301.12,301.12,290.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,102.62,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.23,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,290.36,303.15,300.76,296.67,301.02,300.99,290.9,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,97.54,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.24,303.15,285.15,0.0,0.0,290.48,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.48,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.48,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.48,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.48,0.36,0.3,0.0,290.43,303.15,300.61,296.63,300.9,300.86,291.08,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,92.67,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.24,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,290.53,303.15,300.48,296.59,300.78,300.73,291.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,88.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.24,303.15,285.15,0.0,0.0,290.62,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.62,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.62,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.62,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.62,0.36,0.3,0.0,290.64,303.15,300.35,296.56,300.66,300.6,291.41,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,83.52,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.25,303.15,285.15,0.0,0.0,290.72,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.72,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.72,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.72,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.72,0.36,0.3,0.0,290.77,303.15,300.23,296.54,300.54,300.48,291.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,79.22,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.25,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,290.9,303.15,300.11,296.52,300.42,300.36,291.72,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,75.09,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.25,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,291.04,303.15,300.0,296.49,300.3,300.24,291.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,71.13,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.25,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,291.17,303.15,299.9,296.47,300.19,300.13,291.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,67.36,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.25,303.15,285.15,0.0,0.0,291.19,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.19,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.19,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.19,0.37,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.19,0.37,0.3,0.0,291.31,303.15,299.8,296.46,300.09,300.03,292.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,63.78,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.25,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,291.44,303.15,299.7,296.44,299.99,299.93,292.24,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,60.38,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.25,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,291.56,303.15,299.61,296.42,299.89,299.83,292.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,57.16,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.25,303.15,285.15,0.0,0.0,291.55,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.55,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.55,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.55,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.55,0.37,0.3,0.0,291.69,303.15,299.52,296.4,299.8,299.74,292.47,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,54.2,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.25,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,291.8,303.15,299.43,296.39,299.7,299.65,292.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,51.42,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.26,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,291.92,303.15,299.33,296.37,299.61,299.56,292.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,48.78,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.26,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,292.03,303.15,299.24,296.35,299.53,299.47,292.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,46.3,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.26,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,292.13,303.15,299.15,296.33,299.44,299.38,292.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,43.94,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.26,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,292.23,303.15,299.05,296.3,299.35,299.29,292.94,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,39.71,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.26,303.15,285.15,0.0,0.0,292.16,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.16,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.16,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.16,0.42,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.16,0.42,0.3,0.0,292.31,303.15,298.95,296.27,299.28,299.22,293.02,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,32.36,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.26,303.15,285.15,0.0,0.0,292.22,0.45,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.22,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.22,0.45,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.22,0.45,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.22,0.45,0.3,0.0,292.36,303.15,298.84,296.23,299.21,299.15,293.1,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,25.58,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,292.45,303.15,298.72,296.19,299.12,299.05,293.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,33.49,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,292.38,0.45,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.38,0.45,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.38,0.45,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.38,0.45,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.38,0.45,0.3,0.0,292.52,303.15,298.61,296.15,299.03,298.95,293.23,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,26.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.25,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,292.59,303.15,298.51,296.1,298.94,298.86,293.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,28.89,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.25,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,292.67,303.15,298.41,296.06,298.83,298.75,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,25.09,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.25,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,292.74,303.15,298.33,296.02,298.74,298.66,293.41,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,26.23,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.25,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,292.83,303.15,298.25,295.99,298.63,298.55,293.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,27.28,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.25,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,292.88,303.15,298.2,295.96,298.56,298.48,293.51,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,19.87,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,292.81,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.81,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.81,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.81,0.41,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.81,0.41,0.3,0.0,292.95,303.15,298.16,295.94,298.49,298.41,293.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,23.13,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.25,303.15,285.15,0.0,0.0,292.89,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.89,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.89,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.89,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.89,0.4,0.3,0.0,293.02,303.15,298.15,295.94,298.41,298.34,293.61,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,25.1,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.24,303.15,285.15,0.0,0.0,292.96,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.96,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.96,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.96,0.4,0.3,0.0,293.1,303.15,298.15,295.94,298.36,298.29,293.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,24.37,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.24,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,293.16,303.15,298.15,295.94,298.31,298.26,293.69,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,22.2,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.24,303.15,285.15,0.0,0.0,293.09,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.09,0.44,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.09,0.44,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.09,0.44,0.3,0.0,293.21,303.15,298.15,295.94,298.28,298.23,293.73,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,19.05,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.24,303.15,285.15,0.0,0.0,293.13,0.47,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.13,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.13,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.13,0.47,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.13,0.47,0.3,0.0,293.26,303.15,298.15,295.94,298.26,298.22,293.77,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,15.47,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.24,303.15,285.15,0.0,0.0,293.16,0.5,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.16,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,0.5,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.16,0.5,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.16,0.5,0.3,0.0,293.28,303.15,298.15,295.94,298.25,298.21,293.8,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,12.05,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.24,303.15,285.15,0.0,0.0,293.18,0.56,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.18,0.56,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.18,0.56,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.18,0.56,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.18,0.56,0.3,0.0,293.3,303.15,298.15,295.94,298.24,298.2,293.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.9,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.24,303.15,285.15,0.0,0.0,293.19,0.67,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.19,0.67,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.19,0.67,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.19,0.67,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.19,0.67,0.3,0.0,293.32,303.15,298.15,295.94,298.24,298.2,293.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.23,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.24,303.15,285.15,0.0,0.0,293.21,0.85,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.21,0.85,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,0.85,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,0.85,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,0.85,0.3,0.0,293.32,303.15,298.15,295.94,298.24,298.2,293.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.17,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
