time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16584300.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,293.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.48,2.77,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,293.94,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.3,2.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.12,1.55,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585200.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,293.97,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.94,1.29,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585500.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,293.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.76,1.11,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585800.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.58,0.97,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586100.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.01,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.4,0.8,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586400.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.01,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.22,0.73,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586700.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.02,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.04,0.93,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587000.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.03,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.86,0.53,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587300.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.03,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.68,0.44,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587600.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.04,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.5,0.38,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587900.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.04,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.32,0.34,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588200.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.05,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.14,0.31,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588500.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.05,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.96,0.3,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588800.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.05,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.78,0.23,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589100.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.05,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.6,0.22,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589400.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.42,0.17,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589700.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.24,0.21,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590000.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.06,0.14,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590300.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590600.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590900.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591200.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591500.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591800.0,298.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592100.0,298.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592400.0,298.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592700.0,298.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593000.0,298.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.33,303.15,298.15,295.94,298.23,298.2,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593300.0,298.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.34,303.15,298.15,295.94,298.23,298.2,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.45,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593600.0,298.19,303.15,285.15,0.0,0.0,293.22,0.89,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.22,0.89,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.22,0.89,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.22,0.89,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.22,0.89,0.3,0.0,293.34,303.15,298.15,295.94,298.22,298.2,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,408.99,1.08,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593900.0,298.19,303.15,285.15,0.0,0.0,293.23,0.75,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.23,0.75,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.23,0.75,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.23,0.75,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.23,0.75,0.3,0.0,293.35,303.15,298.15,295.94,298.22,298.2,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,387.35,1.92,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594200.0,298.19,303.15,285.15,0.0,0.0,293.24,0.64,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.24,0.64,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.24,0.64,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.24,0.64,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.24,0.64,0.3,0.0,293.36,303.15,298.15,295.94,298.21,298.19,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,345.83,3.12,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594500.0,298.19,303.15,285.15,0.0,0.0,293.26,0.53,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.26,0.53,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.26,0.53,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.26,0.53,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.26,0.53,0.3,0.0,293.38,303.15,298.15,295.94,298.21,298.19,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,283.81,5.61,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594800.0,298.19,303.15,285.15,0.0,0.0,293.29,0.47,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.29,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.29,0.47,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.29,0.47,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.29,0.47,0.3,0.0,293.41,303.15,298.15,295.94,298.2,298.18,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,208.64,9.67,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595100.0,298.19,303.15,285.15,0.0,0.0,293.34,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.34,0.43,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.34,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.34,0.43,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.34,0.43,0.3,0.0,293.46,303.15,298.15,295.94,298.19,298.18,294.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,125.32,14.33,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595400.0,298.18,303.15,285.15,0.0,0.0,293.4,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.4,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.4,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.4,0.41,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.4,0.41,0.3,0.0,293.52,303.15,298.15,295.94,298.18,298.17,294.08,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,18.21,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595700.0,298.18,303.15,285.15,0.0,0.0,293.47,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.47,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.47,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.47,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.47,0.4,0.3,0.0,293.59,303.15,298.15,295.94,298.18,298.16,294.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,19.77,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596000.0,298.18,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,293.66,303.15,298.15,295.94,298.17,298.16,294.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,20.36,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596300.0,298.18,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,293.72,303.15,298.15,295.93,298.17,298.16,294.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,20.35,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596600.0,298.18,303.15,285.15,0.0,0.0,293.67,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.67,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.67,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.67,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.67,0.39,0.3,0.0,293.78,303.15,298.15,295.9,298.16,298.16,294.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,20.02,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596900.0,298.18,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,293.83,303.15,298.15,295.85,298.16,298.15,294.15,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,19.42,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597200.0,298.18,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,293.88,303.15,298.15,295.79,298.16,298.15,294.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.64,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597500.0,298.18,303.15,285.15,0.0,0.0,293.83,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.83,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.83,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.83,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.83,0.39,0.3,0.0,293.92,303.15,298.15,295.72,298.16,298.15,294.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.41,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597800.0,298.18,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,293.96,303.15,298.15,295.64,298.15,298.15,294.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.45,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598100.0,298.18,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,294.0,303.15,298.15,295.56,298.15,298.15,294.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.49,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598400.0,298.17,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,294.04,303.15,298.15,295.48,298.15,298.15,294.27,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.54,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598700.0,298.17,303.15,285.15,0.0,0.0,294.0,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.0,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.0,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.0,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.0,0.39,0.3,0.0,294.07,303.15,298.15,295.41,298.15,298.15,294.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.59,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599000.0,298.17,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,294.11,303.15,298.15,295.34,298.15,298.15,294.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.61,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599300.0,298.17,303.15,285.15,0.0,0.0,294.08,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.08,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.08,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.08,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.08,0.38,0.3,0.0,294.14,303.15,298.15,295.29,298.15,298.15,294.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.56,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599600.0,298.17,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,294.17,303.15,298.15,295.25,298.15,298.15,294.38,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.46,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599900.0,298.17,303.15,285.15,0.0,0.0,294.14,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.14,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.14,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.14,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.14,0.38,0.3,0.0,294.2,303.15,298.15,295.23,298.15,298.15,294.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.3,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600200.0,298.17,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,294.23,303.15,298.15,295.21,298.15,298.15,294.43,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.03,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600500.0,298.17,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,294.26,303.15,298.15,295.19,298.15,298.15,294.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,17.69,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600800.0,298.17,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,294.28,303.15,298.15,295.18,298.15,298.15,294.48,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,17.29,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601100.0,298.17,303.15,285.15,0.0,0.0,294.26,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.26,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.26,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.26,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.26,0.39,0.3,0.0,294.31,303.15,298.15,295.18,298.15,298.15,294.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,16.88,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601400.0,298.17,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,294.34,303.15,298.15,295.18,298.15,298.15,294.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,16.51,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601700.0,298.16,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,294.36,303.15,298.15,295.18,298.15,298.15,294.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,16.19,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602000.0,298.16,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,294.39,303.15,298.15,295.19,298.15,298.15,294.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.92,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602300.0,298.16,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,294.41,303.15,298.15,295.2,298.15,298.15,294.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.7,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602600.0,298.16,303.15,285.15,0.0,0.0,294.4,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.4,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.4,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.4,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.4,0.4,0.3,0.0,294.44,303.15,298.15,295.22,298.15,298.15,294.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.54,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602900.0,298.16,303.15,285.15,0.0,0.0,294.42,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.42,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.42,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.42,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.42,0.4,0.3,0.0,294.46,303.15,298.15,295.23,298.15,298.15,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.45,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603200.0,298.16,303.15,285.15,0.0,0.0,294.45,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.45,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.45,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.45,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.45,0.4,0.3,0.0,294.49,303.15,298.15,295.25,298.15,298.15,294.69,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.46,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603500.0,298.16,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,294.52,303.15,298.13,295.26,298.15,298.15,294.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.57,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603800.0,298.16,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,294.54,303.15,298.08,295.26,298.13,298.13,294.74,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.84,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604100.0,298.16,303.15,285.15,0.0,0.0,294.53,0.38,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.53,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.53,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.53,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.53,0.38,0.3,0.0,294.57,303.15,297.99,295.25,298.1,298.09,294.76,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,16.2,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604400.0,298.15,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,294.6,303.15,297.89,295.22,298.05,298.04,294.79,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,16.62,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604700.0,298.15,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,294.63,303.15,297.77,295.19,297.98,297.96,294.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,17.05,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605000.0,298.15,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,294.66,303.15,297.65,295.15,297.9,297.86,294.84,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,16.8,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605300.0,298.15,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,294.69,303.15,297.53,295.12,297.8,297.76,294.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,16.02,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605600.0,298.14,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,294.72,303.15,297.41,295.08,297.69,297.65,294.89,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,15.18,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605900.0,298.14,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,294.75,303.15,297.31,295.04,297.59,297.54,294.91,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,14.32,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606200.0,298.14,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,294.78,303.15,297.22,295.01,297.49,297.44,294.94,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,13.56,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606500.0,298.13,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,294.8,303.15,297.17,295.0,297.4,297.35,294.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,13.01,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606800.0,298.13,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,294.83,303.15,297.15,294.99,297.33,297.28,294.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,12.84,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607100.0,298.13,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,294.86,303.15,297.17,294.99,297.28,297.24,295.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,13.04,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607400.0,298.14,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,294.88,303.15,297.22,295.01,297.26,297.23,295.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,13.46,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607700.0,298.14,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,294.91,303.15,297.29,295.03,297.27,297.25,295.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,14.1,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608000.0,298.14,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,294.93,303.15,297.38,295.05,297.3,297.29,295.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,14.9,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608300.0,298.15,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,294.96,303.15,297.49,295.08,297.35,297.36,295.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,15.84,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608600.0,298.15,303.15,285.15,0.0,0.0,294.96,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.96,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.96,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.96,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.96,0.36,0.3,0.0,294.99,303.15,297.61,295.11,297.42,297.44,295.11,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,16.92,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
