time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16608900.0,298.16,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,295.01,303.15,297.73,295.14,297.51,297.54,295.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,18.09,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609200.0,298.17,303.15,285.15,0.0,0.0,295.01,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.01,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.01,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.01,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.01,0.36,0.3,0.0,295.04,303.15,297.84,295.17,297.61,297.65,295.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,19.33,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609500.0,298.18,303.15,285.15,0.0,0.0,295.04,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.04,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.04,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.04,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.04,0.36,0.3,0.0,295.06,303.15,297.95,295.2,297.72,297.76,295.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,20.58,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609800.0,298.19,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.01,295.09,303.15,298.04,295.22,297.82,297.87,295.21,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,21.8,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610100.0,298.2,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.01,295.12,303.15,298.11,295.24,297.92,297.96,295.24,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,22.95,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610400.0,298.22,303.15,285.15,0.0,0.0,295.12,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.12,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.12,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.12,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.12,0.37,0.3,0.01,295.15,303.15,298.15,295.25,298.01,298.04,295.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,23.95,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610700.0,298.23,303.15,285.15,0.0,0.0,295.15,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.15,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.15,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.15,0.38,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.15,0.38,0.3,0.01,295.17,303.15,298.17,295.26,298.07,298.1,295.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,25.05,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611000.0,298.25,303.15,285.15,0.0,0.0,295.18,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.18,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.18,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.18,0.39,0.3,0.0,297.93,303.15,285.15,0.0,0.0,295.18,0.39,0.3,0.01,295.21,303.15,298.18,295.27,298.11,298.14,295.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.18,50.0,26.7,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611300.0,298.27,303.15,285.15,0.0,0.0,295.22,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.22,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.22,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.22,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,295.22,0.4,0.3,0.01,295.24,303.15,298.17,295.27,298.14,298.16,295.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,28.85,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611600.0,298.29,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,297.94,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.01,295.28,303.15,298.16,295.27,298.15,298.16,295.4,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,31.42,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611900.0,298.31,303.15,285.15,0.0,0.0,295.3,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.3,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.3,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.3,0.42,0.3,0.0,297.95,303.15,285.15,0.0,0.0,295.3,0.42,0.3,0.01,295.32,303.15,298.15,295.28,298.15,298.15,295.44,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,34.2,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612200.0,298.33,303.15,285.15,0.0,0.0,295.34,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.34,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.34,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.34,0.43,0.3,0.0,297.96,303.15,285.15,0.0,0.0,295.34,0.43,0.3,0.01,295.37,303.15,298.13,295.28,298.14,298.14,295.48,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.27,50.0,37.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612500.0,298.35,303.15,285.15,0.0,0.0,295.39,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.39,0.44,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.39,0.44,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.39,0.44,0.3,0.0,297.97,303.15,285.15,0.0,0.0,295.39,0.44,0.3,0.01,295.41,303.15,298.11,295.28,298.13,298.13,295.53,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,39.55,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612800.0,298.37,303.15,285.15,0.0,0.0,295.45,0.45,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.45,0.45,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.45,0.45,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.45,0.45,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.45,0.45,0.3,0.01,295.47,303.15,298.1,295.27,298.11,298.11,295.58,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,41.69,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613100.0,298.39,303.15,285.15,0.0,0.0,295.5,0.46,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.5,0.46,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.5,0.46,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.5,0.46,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.5,0.46,0.3,0.01,295.52,303.15,298.1,295.27,298.1,298.1,295.63,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.34,50.0,43.24,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613400.0,298.41,303.15,285.15,0.0,0.0,295.56,0.46,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.56,0.46,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.56,0.46,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.56,0.46,0.3,0.0,297.99,303.15,285.15,0.0,0.0,295.56,0.46,0.3,0.01,295.58,303.15,298.1,295.26,298.1,298.1,295.69,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,43.97,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613700.0,298.43,303.15,285.15,0.0,0.0,295.62,0.46,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.62,0.46,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.62,0.46,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.62,0.46,0.3,0.0,298.0,303.15,285.15,0.0,0.0,295.62,0.46,0.3,0.01,295.64,303.15,298.12,295.26,298.11,298.11,295.75,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.36,50.0,43.87,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614000.0,298.45,303.15,285.15,0.0,0.0,295.68,0.46,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.68,0.46,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.68,0.46,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.68,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,295.68,0.46,0.3,0.01,295.7,303.15,298.15,295.25,298.13,298.13,295.81,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,42.67,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614300.0,298.48,303.15,285.15,0.0,0.0,295.73,0.45,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.73,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.73,0.45,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.73,0.45,0.3,0.0,298.02,303.15,285.15,0.0,0.0,295.73,0.45,0.3,0.01,295.75,303.15,298.2,295.25,298.16,298.17,295.87,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.34,50.0,40.74,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614600.0,298.5,303.15,285.15,0.0,0.0,295.79,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.79,0.45,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.79,0.45,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.79,0.45,0.3,0.0,298.03,303.15,285.15,0.0,0.0,295.79,0.45,0.3,0.01,295.81,303.15,298.25,295.25,298.21,298.21,295.93,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,38.77,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614900.0,298.52,303.15,285.15,0.0,0.0,295.84,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.84,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.84,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.84,0.44,0.3,0.0,298.04,303.15,285.15,0.0,0.0,295.84,0.44,0.3,0.01,295.86,303.15,298.31,295.26,298.26,298.26,295.99,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,36.84,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615200.0,298.55,303.15,285.15,0.0,0.0,295.89,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.89,0.43,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.89,0.43,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.89,0.43,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.89,0.43,0.3,0.01,295.92,303.15,298.37,295.27,298.31,298.32,296.04,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.29,50.0,35.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615500.0,298.57,303.15,285.15,0.0,0.0,295.94,0.43,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.94,0.43,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.94,0.43,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.94,0.43,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.94,0.43,0.3,0.01,295.97,303.15,298.45,295.29,298.37,298.39,296.1,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.27,50.0,33.23,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615800.0,298.59,303.15,285.15,0.0,0.0,295.99,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.99,0.42,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.99,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.99,0.42,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.99,0.42,0.3,0.01,296.02,303.15,298.52,295.32,298.44,298.46,296.15,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,31.55,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616100.0,298.61,303.15,285.15,0.0,0.0,296.04,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.04,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.04,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.04,0.42,0.3,0.0,298.07,303.15,285.15,0.0,0.0,296.04,0.42,0.3,0.01,296.07,303.15,298.61,295.35,298.51,298.53,296.2,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,29.96,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616400.0,298.63,303.15,285.15,0.0,0.0,296.08,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,296.08,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.08,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,296.08,0.41,0.3,0.0,298.08,303.15,285.15,0.0,0.0,296.08,0.41,0.3,0.01,296.11,303.15,298.71,295.39,298.59,298.61,296.25,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,28.47,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616700.0,298.65,303.15,285.15,0.0,0.0,296.13,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,296.13,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,296.13,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.13,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,296.13,0.4,0.3,0.01,296.15,303.15,298.81,295.44,298.68,298.7,296.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,27.04,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617000.0,298.68,303.15,285.15,0.0,0.0,296.17,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,296.17,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.17,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,296.17,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,296.17,0.4,0.3,0.01,296.19,303.15,298.91,295.49,298.77,298.79,296.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,25.72,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617300.0,298.71,303.15,285.15,0.0,0.0,296.21,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.21,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,296.21,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,296.21,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,296.21,0.39,0.3,0.01,296.23,303.15,299.03,295.55,298.86,298.89,296.38,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,24.47,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617600.0,298.73,303.15,285.15,0.0,0.0,296.24,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.24,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,296.24,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,296.24,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,296.24,0.37,0.3,0.01,296.27,303.15,299.15,295.61,298.96,299.0,296.42,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,23.33,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617900.0,298.76,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.01,296.3,303.15,299.29,295.69,299.07,299.11,296.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,22.33,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618200.0,298.78,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,296.34,303.15,299.44,295.78,299.18,299.23,296.5,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,21.54,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618500.0,298.81,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,296.37,303.15,299.62,295.89,299.31,299.36,296.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,20.92,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618800.0,298.84,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,296.4,303.15,299.8,296.01,299.45,299.51,296.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,20.46,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619100.0,298.87,303.15,285.15,0.0,0.0,296.4,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.4,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.4,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.4,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,296.4,0.36,0.3,0.0,296.43,303.15,300.0,296.14,299.59,299.66,296.61,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,20.14,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619400.0,298.9,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,296.46,303.15,300.19,296.27,299.75,299.82,296.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,19.95,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619700.0,298.93,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,296.48,303.15,300.38,296.39,299.91,299.99,296.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,19.9,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620000.0,298.95,303.15,285.15,0.0,0.0,296.48,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.48,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.48,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.48,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,296.48,0.38,0.3,0.0,296.51,303.15,300.57,296.51,300.07,300.16,296.7,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,20.02,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620300.0,298.98,303.15,285.15,0.0,0.0,296.5,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.5,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.5,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.5,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.5,0.38,0.3,0.0,296.54,303.15,300.74,296.62,300.23,300.33,296.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,20.3,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620600.0,299.0,303.15,285.15,0.0,0.0,296.53,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.53,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.53,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.53,0.38,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.53,0.38,0.3,0.0,296.57,303.15,300.9,296.71,300.39,300.49,296.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,20.77,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620900.0,299.02,303.15,285.15,0.0,0.0,296.56,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.56,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.56,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.56,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,296.56,0.38,0.3,0.0,296.59,303.15,301.04,296.78,300.55,300.65,296.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,21.42,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621200.0,299.04,303.15,285.15,0.0,0.0,296.59,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.59,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.59,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.59,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.59,0.38,0.3,0.0,296.62,303.15,301.15,296.83,300.7,300.8,296.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,22.25,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621500.0,299.06,303.15,285.15,0.0,0.0,296.62,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.62,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.62,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.62,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.62,0.38,0.3,0.0,296.65,303.15,301.24,296.87,300.84,300.93,296.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,23.02,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621800.0,299.08,303.15,285.15,0.0,0.0,296.65,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.65,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.65,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.65,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,296.65,0.38,0.3,0.0,296.68,303.15,301.33,296.89,300.96,301.05,296.89,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,23.27,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622100.0,299.1,303.15,285.15,0.0,0.0,296.68,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.68,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.68,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.68,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,296.68,0.38,0.3,0.0,296.71,303.15,301.42,296.92,301.07,301.16,296.92,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,23.18,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622400.0,299.11,303.15,285.15,0.0,0.0,296.71,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.71,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.71,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.71,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,296.71,0.38,0.3,0.0,296.74,303.15,301.5,296.94,301.18,301.26,296.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,23.03,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622700.0,299.13,303.15,285.15,0.0,0.0,296.73,0.38,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.73,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.73,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.73,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.73,0.38,0.3,0.0,296.77,303.15,301.58,296.96,301.27,301.35,296.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,23.15,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623000.0,299.15,303.15,285.15,0.0,0.0,296.77,0.38,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.77,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.77,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.77,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.77,0.38,0.3,0.0,296.8,303.15,301.65,296.97,301.37,301.44,297.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,23.74,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623300.0,299.16,303.15,285.15,0.0,0.0,296.8,0.37,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.8,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.8,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.8,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.8,0.37,0.3,0.0,296.84,303.15,301.73,296.99,301.46,301.52,297.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,24.64,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623600.0,299.18,303.15,285.15,0.0,0.0,296.83,0.37,0.3,0.0,298.9,303.15,285.15,0.0,0.0,296.83,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.83,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.83,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.83,0.37,0.3,0.0,296.87,303.15,301.81,297.0,301.55,301.61,297.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,25.44,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623900.0,299.2,303.15,285.15,0.0,0.0,296.86,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.86,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.86,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.86,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.86,0.37,0.3,0.0,296.9,303.15,301.89,297.02,301.63,301.69,297.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,25.89,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624200.0,299.22,303.15,285.15,0.0,0.0,296.9,0.38,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.9,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.9,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.9,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.9,0.38,0.3,0.0,296.94,303.15,301.97,297.04,301.72,301.78,297.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,25.53,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624500.0,299.24,303.15,285.15,0.0,0.0,296.93,0.38,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.93,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.93,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.93,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,296.93,0.38,0.3,0.0,296.97,303.15,302.06,297.07,301.8,301.86,297.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,24.82,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624800.0,299.26,303.15,285.15,0.0,0.0,296.96,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.96,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.96,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.96,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,296.96,0.38,0.3,0.0,297.0,303.15,302.15,297.09,301.88,301.94,297.23,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,25.33,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625100.0,299.28,303.15,285.15,0.0,0.0,297.0,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,297.0,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,297.0,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,297.0,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,297.0,0.36,0.3,0.0,297.04,303.15,302.25,297.13,301.98,302.03,297.27,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,29.13,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625400.0,299.29,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,297.08,303.15,302.34,297.16,302.09,302.15,297.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,36.68,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625700.0,299.31,303.15,285.15,0.0,0.0,297.1,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,297.1,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,297.1,0.39,0.3,0.0,298.89,303.15,285.15,0.0,0.0,297.1,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,297.1,0.39,0.3,0.01,297.14,303.15,302.44,297.21,302.22,302.27,297.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,46.91,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626000.0,299.33,303.15,285.15,0.0,0.0,297.16,0.41,0.3,0.0,299.13,303.15,285.15,0.0,0.0,297.16,0.41,0.3,0.0,298.88,303.15,285.15,0.0,0.0,297.16,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,297.16,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,297.16,0.41,0.3,0.01,297.2,303.15,302.54,297.25,302.36,302.4,297.4,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.23,50.0,58.15,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626300.0,299.36,303.15,285.15,0.0,0.0,297.24,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,297.24,0.42,0.3,0.0,298.9,303.15,285.15,0.0,0.0,297.24,0.42,0.3,0.0,298.93,303.15,285.15,0.0,0.0,297.24,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,297.24,0.42,0.3,0.01,297.28,303.15,302.65,297.3,302.49,302.53,297.46,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,50.0,68.13,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626600.0,299.38,303.15,285.15,0.0,0.0,297.31,0.43,0.3,0.0,299.2,303.15,285.15,0.0,0.0,297.31,0.43,0.3,0.0,298.92,303.15,285.15,0.0,0.0,297.31,0.43,0.3,0.0,298.95,303.15,285.15,0.0,0.0,297.31,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,297.31,0.43,0.3,0.01,297.35,303.15,302.75,297.35,302.62,302.65,297.53,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.28,50.0,75.29,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626900.0,299.4,303.15,285.15,0.0,0.0,297.39,0.44,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.39,0.44,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.39,0.44,0.3,0.0,298.97,303.15,285.15,0.0,0.0,297.39,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,297.39,0.44,0.3,0.01,297.43,303.15,302.85,297.4,302.73,302.76,297.6,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.29,50.0,80.22,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627200.0,299.42,303.15,285.15,0.0,0.0,297.46,0.42,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.46,0.42,0.3,0.0,298.96,303.15,285.15,0.0,0.0,297.46,0.42,0.3,0.0,298.99,303.15,285.15,0.0,0.0,297.46,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,297.46,0.42,0.3,0.01,297.5,303.15,302.95,297.45,302.84,302.86,297.69,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,50.0,71.86,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627500.0,299.43,303.15,285.15,0.0,0.0,297.53,0.41,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.53,0.41,0.3,0.0,298.98,303.15,285.15,0.0,0.0,297.53,0.41,0.3,0.0,299.02,303.15,285.15,0.0,0.0,297.53,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,297.53,0.41,0.3,0.01,297.56,303.15,303.05,297.5,302.93,302.95,297.77,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,60.7,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627800.0,299.45,303.15,285.15,0.0,0.0,297.58,0.38,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.58,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,297.58,0.38,0.3,0.0,299.03,303.15,285.15,0.0,0.0,297.58,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,297.58,0.38,0.3,0.01,297.62,303.15,303.15,297.56,303.01,303.04,297.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,48.79,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628100.0,299.46,303.15,285.15,0.0,0.0,297.63,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.63,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,297.63,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,297.63,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,297.63,0.36,0.3,0.0,297.67,303.15,303.25,297.61,303.08,303.11,297.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,38.07,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628400.0,299.47,303.15,285.15,0.0,0.0,297.67,0.37,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.67,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,297.67,0.37,0.3,0.0,299.07,303.15,285.15,0.0,0.0,297.67,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,297.67,0.37,0.3,0.0,297.71,303.15,303.35,297.66,303.15,303.19,298.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,29.98,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628700.0,299.47,303.15,285.15,0.0,0.0,297.7,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.7,0.39,0.3,0.0,299.06,303.15,285.15,0.0,0.0,297.7,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,297.7,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,297.7,0.39,0.3,0.0,297.75,303.15,303.44,297.7,303.22,303.25,298.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,25.24,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629000.0,299.48,303.15,285.15,0.0,0.0,297.74,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.74,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,297.74,0.4,0.3,0.0,299.1,303.15,285.15,0.0,0.0,297.74,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,297.74,0.4,0.3,0.0,297.78,303.15,303.53,297.76,303.28,303.32,298.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,23.71,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629300.0,299.49,303.15,285.15,0.0,0.0,297.78,0.39,0.3,0.0,299.39,303.15,285.15,0.0,0.0,297.78,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,297.78,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,297.78,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,297.78,0.39,0.3,0.0,297.82,303.15,303.61,297.81,303.36,303.4,298.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,25.06,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629600.0,299.49,303.15,285.15,0.0,0.0,297.82,0.37,0.3,0.0,299.4,303.15,285.15,0.0,0.0,297.82,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,297.82,0.37,0.3,0.0,299.13,303.15,285.15,0.0,0.0,297.82,0.37,0.3,0.0,298.61,303.15,285.15,0.0,0.0,297.82,0.37,0.3,0.0,297.87,303.15,303.69,297.87,303.44,303.48,298.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,28.22,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629900.0,299.5,303.15,285.15,0.0,0.0,297.88,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,297.88,0.36,0.3,0.0,299.14,303.15,285.15,0.0,0.0,297.88,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,297.88,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,297.88,0.36,0.3,0.0,297.93,303.15,303.76,297.93,303.52,303.57,298.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,32.2,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630200.0,299.51,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,298.0,303.15,303.82,297.99,303.61,303.66,298.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,36.44,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630500.0,299.51,303.15,285.15,0.0,0.0,298.01,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.01,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,298.01,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,298.01,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,298.01,0.36,0.3,0.0,298.08,303.15,303.88,298.05,303.7,303.74,298.42,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,40.45,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630800.0,299.52,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.01,298.15,303.15,303.94,298.11,303.78,303.82,298.48,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,43.63,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631100.0,299.52,303.15,285.15,0.0,0.0,298.17,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,298.17,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,298.17,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,298.17,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,298.17,0.37,0.3,0.01,298.23,303.15,304.0,298.17,303.86,303.89,298.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,45.53,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631400.0,299.53,303.15,285.15,0.0,0.0,298.24,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,298.24,0.37,0.3,0.0,299.21,303.15,285.15,0.0,0.0,298.24,0.37,0.3,0.0,299.22,303.15,285.15,0.0,0.0,298.24,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,298.24,0.37,0.3,0.01,298.3,303.15,304.05,298.24,303.92,303.96,298.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,46.05,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631700.0,299.53,303.15,285.15,0.0,0.0,298.31,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,298.31,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,298.31,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,298.31,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,298.31,0.36,0.3,0.01,298.37,303.15,304.1,298.3,303.98,304.01,298.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,43.8,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632000.0,299.54,303.15,285.15,0.0,0.0,298.37,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,298.37,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,298.37,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,298.37,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,298.37,0.36,0.3,0.0,298.43,303.15,304.15,298.36,304.04,304.06,298.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,39.27,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632300.0,299.54,303.15,285.15,0.0,0.0,298.43,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,298.43,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,298.43,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,298.43,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,298.43,0.36,0.3,0.0,298.48,303.15,304.17,298.42,304.08,304.1,298.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,35.25,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632600.0,299.55,303.15,285.15,0.0,0.0,298.48,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,298.48,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,298.48,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,298.48,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,298.48,0.36,0.3,0.0,298.53,303.15,304.14,298.47,304.1,304.12,298.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,32.86,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632900.0,299.55,303.15,285.15,0.0,0.0,298.53,0.36,0.3,0.0,299.56,303.15,285.15,0.0,0.0,298.53,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,298.53,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,298.53,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,298.53,0.36,0.3,0.0,298.58,303.15,304.07,298.51,304.1,304.11,298.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,32.03,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
