time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16633200.0,299.56,303.15,285.15,0.0,0.0,298.58,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,298.58,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,298.58,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,298.58,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,298.58,0.36,0.3,0.0,298.64,303.15,303.97,298.55,304.07,304.07,298.94,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,32.46,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633500.0,299.56,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,298.69,303.15,303.84,298.58,304.01,304.0,299.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,33.81,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633800.0,299.57,303.15,285.15,0.0,0.0,298.7,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,298.7,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,298.7,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,298.7,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,298.7,0.36,0.3,0.01,298.76,303.15,303.71,298.6,303.92,303.9,299.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,35.88,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634100.0,299.57,303.15,285.15,0.0,0.0,298.77,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,298.77,0.38,0.3,0.0,299.31,303.15,285.15,0.0,0.0,298.77,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,298.77,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,298.77,0.38,0.3,0.01,298.83,303.15,303.57,298.61,303.8,303.77,299.11,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,38.26,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634400.0,299.58,303.15,285.15,0.0,0.0,298.84,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,298.84,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,298.84,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,298.84,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,298.84,0.39,0.3,0.01,298.9,303.15,303.43,298.62,303.67,303.63,299.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.18,50.0,40.55,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634700.0,299.58,303.15,285.15,0.0,0.0,298.92,0.4,0.3,0.0,299.65,303.15,285.15,0.0,0.0,298.92,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,298.92,0.4,0.3,0.0,299.31,303.15,285.15,0.0,0.0,298.92,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,298.92,0.4,0.3,0.01,298.98,303.15,303.32,298.63,303.53,303.48,299.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,42.45,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635000.0,299.59,303.15,285.15,0.0,0.0,299.0,0.41,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.0,0.41,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.0,0.41,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.0,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,299.0,0.41,0.3,0.01,299.05,303.15,303.22,298.64,303.4,303.36,299.28,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,43.79,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635300.0,299.6,303.15,285.15,0.0,0.0,299.08,0.41,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.08,0.41,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.08,0.41,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.08,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,299.08,0.41,0.3,0.01,299.13,303.15,303.16,298.64,303.29,303.26,299.34,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,43.99,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635600.0,299.61,303.15,285.15,0.0,0.0,299.15,0.41,0.3,0.0,299.71,303.15,285.15,0.0,0.0,299.15,0.41,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.15,0.41,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.15,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,299.15,0.41,0.3,0.01,299.2,303.15,303.15,298.65,303.23,303.2,299.41,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,43.62,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635900.0,299.62,303.15,285.15,0.0,0.0,299.22,0.41,0.3,0.0,299.72,303.15,285.15,0.0,0.0,299.22,0.41,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.22,0.41,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.22,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.22,0.41,0.3,0.01,299.27,303.15,303.19,298.67,303.2,303.19,299.47,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,43.25,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636200.0,299.63,303.15,285.15,0.0,0.0,299.29,0.41,0.3,0.0,299.74,303.15,285.15,0.0,0.0,299.29,0.41,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.29,0.41,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.29,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,299.29,0.41,0.3,0.01,299.34,303.15,303.29,298.71,303.23,303.23,299.53,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,43.22,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636500.0,299.65,303.15,285.15,0.0,0.0,299.36,0.41,0.3,0.0,299.76,303.15,285.15,0.0,0.0,299.36,0.41,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.36,0.41,0.3,0.0,299.39,303.15,285.15,0.0,0.0,299.36,0.41,0.3,0.0,298.82,303.15,285.15,0.0,0.0,299.36,0.41,0.3,0.01,299.4,303.15,303.43,298.76,303.3,303.31,299.6,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,43.3,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636800.0,299.66,303.15,285.15,0.0,0.0,299.42,0.41,0.3,0.0,299.79,303.15,285.15,0.0,0.0,299.42,0.41,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.42,0.41,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.42,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,299.42,0.41,0.3,0.01,299.46,303.15,303.61,298.83,303.41,303.44,299.66,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,43.55,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637100.0,299.68,303.15,285.15,0.0,0.0,299.48,0.4,0.3,0.0,299.81,303.15,285.15,0.0,0.0,299.48,0.4,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.48,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.48,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,299.48,0.4,0.3,0.01,299.52,303.15,303.81,298.9,303.56,303.6,299.72,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,43.96,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637400.0,299.7,303.15,285.15,0.0,0.0,299.54,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.54,0.4,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.54,0.4,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.54,0.4,0.3,0.0,298.87,303.15,285.15,0.0,0.0,299.54,0.4,0.3,0.01,299.58,303.15,304.03,298.97,303.74,303.79,299.79,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,44.26,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637700.0,299.71,303.15,285.15,0.0,0.0,299.6,0.4,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.6,0.4,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.6,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.6,0.4,0.3,0.0,298.88,303.15,285.15,0.0,0.0,299.6,0.4,0.3,0.01,299.64,303.15,304.25,299.04,303.94,303.99,299.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,44.37,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638000.0,299.73,303.15,285.15,0.0,0.0,299.66,0.39,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.66,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.66,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.66,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.66,0.39,0.3,0.01,299.7,303.15,304.48,299.1,304.14,304.2,299.91,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,44.24,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638300.0,299.75,303.15,285.15,0.0,0.0,299.72,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.72,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.72,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.72,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.72,0.39,0.3,0.01,299.76,303.15,304.69,299.16,304.34,304.41,299.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,43.88,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638600.0,299.76,303.15,285.15,0.0,0.0,299.77,0.38,0.3,0.0,299.92,303.15,285.15,0.0,0.0,299.77,0.38,0.3,0.0,299.71,303.15,285.15,0.0,0.0,299.77,0.38,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.77,0.38,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.77,0.38,0.3,0.01,299.81,303.15,304.88,299.2,304.54,304.61,300.04,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,43.33,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638900.0,299.78,303.15,285.15,0.0,0.0,299.83,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,299.83,0.38,0.3,0.0,299.74,303.15,285.15,0.0,0.0,299.83,0.38,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.83,0.38,0.3,0.0,298.95,303.15,285.15,0.0,0.0,299.83,0.38,0.3,0.01,299.87,303.15,305.03,299.23,304.72,304.78,300.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,42.67,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639200.0,299.79,303.15,285.15,0.0,0.0,299.88,0.37,0.3,0.0,299.95,303.15,285.15,0.0,0.0,299.88,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,299.88,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.88,0.37,0.3,0.0,298.96,303.15,285.15,0.0,0.0,299.88,0.37,0.3,0.01,299.92,303.15,305.15,299.25,304.87,304.94,300.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,41.93,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639500.0,299.81,303.15,285.15,0.0,0.0,299.94,0.37,0.3,0.0,299.97,303.15,285.15,0.0,0.0,299.94,0.37,0.3,0.0,299.81,303.15,285.15,0.0,0.0,299.94,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.94,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,299.94,0.37,0.3,0.01,299.98,303.15,305.23,299.24,305.0,305.06,300.23,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,41.38,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639800.0,299.82,303.15,285.15,0.0,0.0,299.99,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.99,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.99,0.37,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.99,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,299.99,0.37,0.3,0.01,300.04,303.15,305.27,299.22,305.1,305.15,300.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,41.29,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640100.0,299.84,303.15,285.15,0.0,0.0,300.05,0.37,0.3,0.0,300.0,303.15,285.15,0.0,0.0,300.05,0.37,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.05,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,300.05,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,300.05,0.37,0.3,0.01,300.1,303.15,305.28,299.19,305.17,305.21,300.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,41.66,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640400.0,299.85,303.15,285.15,0.0,0.0,300.11,0.38,0.3,0.0,300.01,303.15,285.15,0.0,0.0,300.11,0.38,0.3,0.0,299.89,303.15,285.15,0.0,0.0,300.11,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,300.11,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,300.11,0.38,0.3,0.01,300.16,303.15,305.27,299.14,305.21,305.24,300.42,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,42.4,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640700.0,299.86,303.15,285.15,0.0,0.0,300.18,0.39,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.18,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.18,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,300.18,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,300.18,0.39,0.3,0.01,300.22,303.15,305.22,299.07,305.22,305.24,300.48,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,43.4,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641000.0,299.87,303.15,285.15,0.0,0.0,300.24,0.39,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.24,0.39,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.24,0.39,0.3,0.0,299.66,303.15,285.15,0.0,0.0,300.24,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,300.24,0.39,0.3,0.01,300.29,303.15,305.15,299.0,305.2,305.21,300.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,44.49,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641300.0,299.88,303.15,285.15,0.0,0.0,300.32,0.4,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.32,0.4,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.32,0.4,0.3,0.0,299.67,303.15,285.15,0.0,0.0,300.32,0.4,0.3,0.0,299.05,303.15,285.15,0.0,0.0,300.32,0.4,0.3,0.01,300.36,303.15,305.05,298.91,305.15,305.14,300.61,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,45.43,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641600.0,299.89,303.15,285.15,0.0,0.0,300.39,0.4,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.39,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.39,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,300.39,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,300.39,0.4,0.3,0.01,300.44,303.15,304.92,298.82,305.07,305.05,300.68,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,45.95,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641900.0,299.89,303.15,285.15,0.0,0.0,300.47,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.47,0.41,0.3,0.0,300.0,303.15,285.15,0.0,0.0,300.47,0.41,0.3,0.0,299.69,303.15,285.15,0.0,0.0,300.47,0.41,0.3,0.0,299.07,303.15,285.15,0.0,0.0,300.47,0.41,0.3,0.01,300.51,303.15,304.77,298.72,304.95,304.92,300.74,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,45.76,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642200.0,299.9,303.15,285.15,0.0,0.0,300.54,0.41,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.54,0.41,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.54,0.41,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.54,0.41,0.3,0.0,299.08,303.15,285.15,0.0,0.0,300.54,0.41,0.3,0.01,300.59,303.15,304.59,298.61,304.81,304.77,300.81,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,44.37,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642500.0,299.9,303.15,285.15,0.0,0.0,300.62,0.41,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.62,0.41,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.62,0.41,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.62,0.41,0.3,0.0,299.08,303.15,285.15,0.0,0.0,300.62,0.41,0.3,0.01,300.66,303.15,304.38,298.49,304.64,304.59,300.88,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,39.88,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642800.0,299.9,303.15,285.15,0.0,0.0,300.68,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.68,0.4,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.68,0.4,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.68,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,300.68,0.4,0.3,0.01,300.73,303.15,304.15,298.36,304.45,304.4,300.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,34.4,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643100.0,299.9,303.15,285.15,0.0,0.0,300.75,0.39,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.75,0.39,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.75,0.39,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.75,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,300.75,0.39,0.3,0.01,300.79,303.15,303.8,298.24,304.23,304.16,301.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.18,50.0,28.03,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643400.0,299.9,303.15,285.15,0.0,0.0,300.8,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.8,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.8,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.8,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,300.8,0.36,0.3,0.01,300.84,303.15,303.24,298.12,303.92,303.83,301.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,19.23,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643700.0,299.9,303.15,285.15,0.0,0.0,300.84,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.84,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.84,0.37,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.84,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,300.84,0.37,0.3,0.0,300.88,303.15,302.54,297.99,303.58,303.45,301.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,9.3,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644000.0,299.89,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,300.92,303.15,301.72,297.83,303.14,302.96,301.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,4.33,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644300.0,299.89,303.15,285.15,0.0,0.0,300.95,0.45,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.95,0.45,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.95,0.45,0.3,0.0,299.69,303.15,285.15,0.0,0.0,300.95,0.45,0.3,0.0,299.1,303.15,285.15,0.0,0.0,300.95,0.45,0.3,0.01,301.0,303.15,300.83,297.64,302.12,301.87,301.21,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644600.0,299.88,303.15,285.15,0.0,0.0,301.08,0.49,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.08,0.49,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.08,0.49,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.08,0.49,0.3,0.0,299.1,303.15,285.15,0.0,0.0,301.08,0.49,0.3,0.02,301.12,303.15,299.91,297.41,300.77,300.55,301.25,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.45,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644900.0,299.87,303.15,285.15,0.0,0.0,301.16,0.46,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.16,0.46,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.16,0.46,0.3,0.0,299.67,303.15,285.15,0.0,0.0,301.16,0.46,0.3,0.0,299.09,303.15,285.15,0.0,0.0,301.16,0.46,0.3,0.01,301.19,303.15,299.01,297.16,299.76,299.58,301.28,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.34,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645200.0,299.84,303.15,285.15,0.0,0.0,301.2,0.37,0.3,0.0,299.96,303.15,285.15,0.0,0.0,301.2,0.37,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.2,0.37,0.3,0.0,299.66,303.15,285.15,0.0,0.0,301.2,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,301.2,0.37,0.3,0.01,301.22,303.15,298.16,296.89,299.17,298.99,301.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645500.0,299.81,303.15,285.15,0.0,0.0,301.22,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.22,0.4,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.22,0.4,0.3,0.0,299.65,303.15,285.15,0.0,0.0,301.22,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,301.22,0.4,0.3,0.01,301.24,303.15,297.4,296.63,298.56,298.35,301.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645800.0,299.78,303.15,285.15,0.0,0.0,301.25,0.49,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.25,0.49,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.25,0.49,0.3,0.0,299.64,303.15,285.15,0.0,0.0,301.25,0.49,0.3,0.0,299.07,303.15,285.15,0.0,0.0,301.25,0.49,0.3,0.02,301.26,303.15,296.79,296.4,297.59,297.39,301.27,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.47,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646100.0,299.76,303.15,285.15,0.0,0.0,301.25,0.54,0.3,0.01,299.94,303.15,285.15,0.0,0.0,301.25,0.54,0.3,0.01,300.0,303.15,285.15,0.0,0.0,301.25,0.54,0.3,0.0,299.63,303.15,285.15,0.0,0.0,301.25,0.54,0.3,0.01,299.06,303.15,285.15,0.0,0.0,301.25,0.54,0.3,0.03,301.25,303.15,296.36,296.23,296.61,296.52,301.2,0.0,0.0,0.0,0.15,1.0,0.0,0.06,0.06,-0.01,-0.06,0.0,0.0,0.0,-0.79,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646400.0,299.75,303.15,285.15,0.0,0.0,301.18,0.55,0.3,0.01,299.94,303.15,285.15,0.0,0.0,301.18,0.55,0.3,0.01,300.0,303.15,285.15,0.0,0.0,301.18,0.55,0.3,0.0,299.62,303.15,285.15,0.0,0.0,301.18,0.55,0.3,0.01,299.06,303.15,285.15,0.0,0.0,301.18,0.55,0.3,0.03,301.17,303.15,296.15,296.15,296.23,296.2,301.07,0.0,0.0,0.0,0.15,1.0,0.0,0.06,0.07,-0.01,-0.07,0.0,0.0,0.0,-0.83,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646700.0,299.74,303.15,285.15,0.0,0.0,301.05,0.54,0.3,0.01,299.93,303.15,285.15,0.0,0.0,301.05,0.54,0.3,0.01,300.0,303.15,285.15,0.0,0.0,301.05,0.54,0.3,0.0,299.62,303.15,285.15,0.0,0.0,301.05,0.54,0.3,0.01,299.06,303.15,285.15,0.0,0.0,301.05,0.54,0.3,0.03,301.03,303.15,296.07,296.07,296.11,296.1,300.89,0.0,0.0,0.0,0.15,1.0,0.0,0.06,0.06,-0.01,-0.06,0.0,0.0,0.0,-0.8,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647000.0,299.73,303.15,285.15,0.0,0.0,300.88,0.53,0.3,0.01,299.92,303.15,285.15,0.0,0.0,300.88,0.53,0.3,0.01,300.0,303.15,285.15,0.0,0.0,300.88,0.53,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.88,0.53,0.3,0.01,299.06,303.15,285.15,0.0,0.0,300.88,0.53,0.3,0.03,300.86,303.15,296.01,296.01,296.04,296.03,300.68,0.0,0.0,0.0,0.15,1.0,0.0,0.05,0.06,-0.01,-0.06,0.0,0.0,0.0,-0.76,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647300.0,299.73,303.15,285.15,0.0,0.0,300.69,0.53,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.69,0.53,0.3,0.01,300.01,303.15,285.15,0.0,0.0,300.69,0.53,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.69,0.53,0.3,0.01,299.06,303.15,285.15,0.0,0.0,300.69,0.53,0.3,0.02,300.66,303.15,295.97,295.97,295.99,295.98,300.46,0.0,0.0,0.0,0.15,1.0,0.0,0.05,0.06,-0.01,-0.06,0.0,0.0,0.0,-0.72,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647600.0,299.73,303.15,285.15,0.0,0.0,300.49,0.52,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.49,0.52,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.49,0.52,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.49,0.52,0.3,0.0,299.06,303.15,285.15,0.0,0.0,300.49,0.52,0.3,0.02,300.45,303.15,295.94,295.94,295.95,295.95,300.23,0.0,0.0,0.0,0.15,1.0,0.0,0.05,0.05,-0.01,-0.05,0.0,0.0,0.0,-0.66,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647900.0,299.74,303.15,285.15,0.0,0.0,300.3,0.5,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.3,0.5,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.3,0.5,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.3,0.5,0.3,0.0,299.06,303.15,285.15,0.0,0.0,300.3,0.5,0.3,0.02,300.26,303.15,295.92,295.92,295.93,295.93,300.03,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.05,-0.01,-0.05,0.0,0.0,0.0,-0.56,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648200.0,299.74,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,299.07,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.01,300.1,303.15,295.91,295.91,295.92,295.92,299.86,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.4,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648500.0,299.75,303.15,285.15,0.0,0.0,300.03,0.43,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.03,0.43,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.03,0.43,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.03,0.43,0.3,0.0,299.08,303.15,285.15,0.0,0.0,300.03,0.43,0.3,0.01,299.99,303.15,295.92,295.92,295.92,295.92,299.71,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648800.0,299.76,303.15,285.15,0.0,0.0,299.95,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.95,0.39,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.95,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.95,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.95,0.39,0.3,0.01,299.9,303.15,295.94,295.94,295.93,295.93,299.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649100.0,299.76,303.15,285.15,0.0,0.0,299.89,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.89,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.89,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.89,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.89,0.36,0.3,0.0,299.84,303.15,295.98,295.98,295.94,295.94,299.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649400.0,299.77,303.15,285.15,0.0,0.0,299.84,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.84,0.39,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.84,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.84,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.84,0.39,0.3,0.0,299.79,303.15,296.02,296.02,295.96,295.96,299.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649700.0,299.78,303.15,285.15,0.0,0.0,299.8,0.41,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.8,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,299.8,0.41,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.8,0.41,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.8,0.41,0.3,0.0,299.75,303.15,296.08,296.08,295.98,295.99,299.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650000.0,299.78,303.15,285.15,0.0,0.0,299.77,0.43,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.77,0.43,0.3,0.0,300.08,303.15,285.15,0.0,0.0,299.77,0.43,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.77,0.43,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.77,0.43,0.3,0.0,299.71,303.15,296.15,296.15,296.01,296.02,299.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650300.0,299.78,303.15,285.15,0.0,0.0,299.74,0.44,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.74,0.44,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.74,0.44,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.74,0.44,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.74,0.44,0.3,0.0,299.67,303.15,296.23,296.17,296.04,296.06,299.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650600.0,299.78,303.15,285.15,0.0,0.0,299.71,0.46,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.71,0.46,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.71,0.46,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.71,0.46,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.71,0.46,0.3,0.0,299.64,303.15,296.33,296.2,296.08,296.1,299.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650900.0,299.78,303.15,285.15,0.0,0.0,299.68,0.48,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.68,0.48,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.68,0.48,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.68,0.48,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.68,0.48,0.3,0.0,299.61,303.15,296.43,296.23,296.12,296.15,299.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651200.0,299.78,303.15,285.15,0.0,0.0,299.66,0.53,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.66,0.53,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.66,0.53,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.66,0.53,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.66,0.53,0.3,0.0,299.59,303.15,296.54,296.26,296.15,296.19,299.05,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651500.0,299.78,303.15,285.15,0.0,0.0,299.65,0.65,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.65,0.65,0.3,0.0,300.05,303.15,285.15,0.0,0.0,299.65,0.65,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.65,0.65,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.65,0.65,0.3,0.0,299.58,303.15,296.65,296.29,296.18,296.22,299.02,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651800.0,299.78,303.15,285.15,0.0,0.0,299.64,0.82,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.64,0.82,0.3,0.0,300.04,303.15,285.15,0.0,0.0,299.64,0.82,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.64,0.82,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,0.82,0.3,0.0,299.57,303.15,296.76,296.32,296.2,296.24,298.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652100.0,299.78,303.15,285.15,0.0,0.0,299.64,0.99,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.64,0.99,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.64,0.99,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.64,0.99,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,0.99,0.3,0.0,299.57,303.15,296.86,296.34,296.21,296.25,298.97,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.14,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652400.0,299.78,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,296.96,296.36,296.21,296.26,298.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.15,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652700.0,299.77,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.04,296.38,296.21,296.26,298.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.97,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653000.0,299.77,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.1,296.4,296.21,296.26,298.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.79,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653300.0,299.76,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.14,296.4,296.21,296.26,298.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.61,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653600.0,299.76,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.9,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.43,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653900.0,299.75,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.25,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654200.0,299.75,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.07,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654500.0,299.74,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.88,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.89,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654800.0,299.74,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.88,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.71,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655100.0,299.73,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.53,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655400.0,299.72,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.35,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655700.0,299.72,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.17,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656000.0,299.71,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.99,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656300.0,299.71,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.81,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656600.0,299.7,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.63,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656900.0,299.7,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.45,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657200.0,299.69,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.64,1.0,0.3,0.0,299.57,303.15,297.15,296.41,296.21,296.26,298.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.27,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
