time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16731000.0,300.54,303.15,285.15,0.0,0.0,298.75,0.58,0.3,0.01,300.78,303.15,285.15,0.0,0.0,298.75,0.58,0.3,0.01,300.75,303.15,285.15,0.0,0.0,298.75,0.58,0.3,0.01,300.4,303.15,285.15,0.0,0.0,298.75,0.58,0.3,0.01,299.92,303.15,285.15,0.0,0.0,298.75,0.58,0.3,0.04,298.73,303.15,297.74,295.61,297.71,297.71,298.65,0.0,0.0,0.0,0.15,1.0,0.0,0.08,0.09,-0.01,-0.09,0.0,0.0,0.0,-1.14,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731300.0,300.55,303.15,285.15,0.0,0.0,298.63,0.56,0.3,0.01,300.79,303.15,285.15,0.0,0.0,298.63,0.56,0.3,0.01,300.77,303.15,285.15,0.0,0.0,298.63,0.56,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.63,0.56,0.3,0.01,299.92,303.15,285.15,0.0,0.0,298.63,0.56,0.3,0.03,298.62,303.15,297.86,295.72,297.82,297.83,298.54,0.0,0.0,0.0,0.15,1.0,0.0,0.06,0.07,-0.01,-0.07,0.0,0.0,0.0,-0.92,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731600.0,300.55,303.15,285.15,0.0,0.0,298.56,0.51,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.56,0.51,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.56,0.51,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.56,0.51,0.3,0.0,299.94,303.15,285.15,0.0,0.0,298.56,0.51,0.3,0.02,298.54,303.15,297.97,295.83,297.92,297.93,298.48,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.05,-0.01,-0.05,0.0,0.0,0.0,-0.56,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731900.0,300.56,303.15,285.15,0.0,0.0,298.51,0.48,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.51,0.48,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.51,0.48,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.51,0.48,0.3,0.0,299.95,303.15,285.15,0.0,0.0,298.51,0.48,0.3,0.01,298.5,303.15,298.08,295.94,298.01,298.02,298.43,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.4,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732200.0,300.57,303.15,285.15,0.0,0.0,298.48,0.45,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.48,0.45,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.48,0.45,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.48,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,298.48,0.45,0.3,0.01,298.46,303.15,298.18,296.05,298.1,298.11,298.39,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732500.0,300.57,303.15,285.15,0.0,0.0,298.45,0.43,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.45,0.43,0.3,0.0,300.85,303.15,285.15,0.0,0.0,298.45,0.43,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.45,0.43,0.3,0.0,299.96,303.15,285.15,0.0,0.0,298.45,0.43,0.3,0.01,298.43,303.15,298.27,296.16,298.18,298.2,298.36,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732800.0,300.58,303.15,285.15,0.0,0.0,298.42,0.41,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.42,0.41,0.3,0.0,300.87,303.15,285.15,0.0,0.0,298.42,0.41,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.42,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.42,0.41,0.3,0.01,298.41,303.15,298.35,296.26,298.25,298.27,298.33,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.23,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733100.0,300.58,303.15,285.15,0.0,0.0,298.4,0.4,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.4,0.4,0.3,0.0,300.9,303.15,285.15,0.0,0.0,298.4,0.4,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.4,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.4,0.4,0.3,0.01,298.39,303.15,298.42,296.38,298.32,298.34,298.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,0.93,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733400.0,300.59,303.15,285.15,0.0,0.0,298.38,0.4,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.38,0.4,0.3,0.0,300.92,303.15,285.15,0.0,0.0,298.38,0.4,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.38,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.38,0.4,0.3,0.01,298.37,303.15,298.5,296.51,298.39,298.41,298.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,1.83,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733700.0,300.59,303.15,285.15,0.0,0.0,298.36,0.41,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.36,0.41,0.3,0.0,300.95,303.15,285.15,0.0,0.0,298.36,0.41,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.36,0.41,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.36,0.41,0.3,0.01,298.35,303.15,298.57,296.65,298.46,298.49,298.29,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,2.98,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734000.0,300.6,303.15,285.15,0.0,0.0,298.34,0.45,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.34,0.45,0.3,0.0,300.98,303.15,285.15,0.0,0.0,298.34,0.45,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.34,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.34,0.45,0.3,0.01,298.32,303.15,298.65,296.8,298.56,298.58,298.28,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,5.59,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734300.0,300.6,303.15,285.15,0.0,0.0,298.31,0.49,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.31,0.49,0.3,0.0,301.01,303.15,285.15,0.0,0.0,298.31,0.49,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.31,0.49,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.31,0.49,0.3,0.02,298.3,303.15,298.73,296.95,298.66,298.68,298.27,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.48,50.0,10.3,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734600.0,300.61,303.15,285.15,0.0,0.0,298.29,0.49,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.29,0.49,0.3,0.0,301.03,303.15,285.15,0.0,0.0,298.29,0.49,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.29,0.49,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.29,0.49,0.3,0.02,298.28,303.15,298.81,297.1,298.75,298.77,298.27,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.5,50.0,13.23,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734900.0,300.61,303.15,285.15,0.0,0.0,298.28,0.49,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.28,0.49,0.3,0.0,301.04,303.15,285.15,0.0,0.0,298.28,0.49,0.3,0.0,300.49,303.15,285.15,0.0,0.0,298.28,0.49,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.28,0.49,0.3,0.02,298.28,303.15,298.88,297.24,298.83,298.84,298.28,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.5,50.0,15.07,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735200.0,300.61,303.15,285.15,0.0,0.0,298.28,0.49,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.28,0.49,0.3,0.0,301.06,303.15,285.15,0.0,0.0,298.28,0.49,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.28,0.49,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.28,0.49,0.3,0.02,298.28,303.15,298.95,297.37,298.9,298.91,298.29,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.49,50.0,16.46,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735500.0,300.62,303.15,285.15,0.0,0.0,298.29,0.48,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.29,0.48,0.3,0.0,301.07,303.15,285.15,0.0,0.0,298.29,0.48,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.29,0.48,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.29,0.48,0.3,0.01,298.29,303.15,299.01,297.49,298.97,298.97,298.3,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.43,50.0,16.02,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735800.0,300.62,303.15,285.15,0.0,0.0,298.29,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.29,0.47,0.3,0.0,301.09,303.15,285.15,0.0,0.0,298.29,0.47,0.3,0.0,300.51,303.15,285.15,0.0,0.0,298.29,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.29,0.47,0.3,0.01,298.3,303.15,299.06,297.59,299.02,299.03,298.31,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.38,50.0,15.02,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736100.0,300.63,303.15,285.15,0.0,0.0,298.3,0.45,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.3,0.45,0.3,0.0,301.1,303.15,285.15,0.0,0.0,298.3,0.45,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.3,0.45,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.3,0.45,0.3,0.01,298.31,303.15,299.11,297.66,299.07,299.08,298.33,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,13.78,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736400.0,300.63,303.15,285.15,0.0,0.0,298.31,0.44,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.31,0.44,0.3,0.0,301.11,303.15,285.15,0.0,0.0,298.31,0.44,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.31,0.44,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.31,0.44,0.3,0.01,298.32,303.15,299.15,297.71,299.11,299.12,298.35,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.29,50.0,12.34,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736700.0,300.63,303.15,285.15,0.0,0.0,298.32,0.42,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.32,0.42,0.3,0.0,301.12,303.15,285.15,0.0,0.0,298.32,0.42,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.32,0.42,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.32,0.42,0.3,0.01,298.33,303.15,299.18,297.72,299.14,299.15,298.36,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,10.99,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737000.0,300.64,303.15,285.15,0.0,0.0,298.33,0.41,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.33,0.41,0.3,0.0,301.13,303.15,285.15,0.0,0.0,298.33,0.41,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.33,0.41,0.3,0.0,300.07,303.15,285.15,0.0,0.0,298.33,0.41,0.3,0.01,298.34,303.15,299.19,297.71,299.17,299.17,298.38,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.23,50.0,9.93,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737300.0,300.64,303.15,285.15,0.0,0.0,298.35,0.41,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.35,0.41,0.3,0.0,301.13,303.15,285.15,0.0,0.0,298.35,0.41,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.35,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.35,0.41,0.3,0.01,298.35,303.15,299.2,297.66,299.18,299.19,298.39,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,9.15,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737600.0,300.64,303.15,285.15,0.0,0.0,298.36,0.4,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.36,0.4,0.3,0.0,301.14,303.15,285.15,0.0,0.0,298.36,0.4,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.36,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.36,0.4,0.3,0.01,298.36,303.15,299.2,297.59,299.19,299.19,298.41,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,8.64,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737900.0,300.64,303.15,285.15,0.0,0.0,298.37,0.4,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.37,0.4,0.3,0.0,301.14,303.15,285.15,0.0,0.0,298.37,0.4,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.37,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.37,0.4,0.3,0.01,298.38,303.15,299.19,297.51,299.19,299.19,298.42,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,8.31,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16738200.0,300.64,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,301.14,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.01,298.39,303.15,299.17,297.41,299.18,299.18,298.44,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,8.11,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16738500.0,300.64,303.15,285.15,0.0,0.0,298.4,0.41,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.4,0.41,0.3,0.0,301.15,303.15,285.15,0.0,0.0,298.4,0.41,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.4,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.4,0.41,0.3,0.01,298.41,303.15,299.14,297.3,299.17,299.16,298.45,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,7.97,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16738800.0,300.64,303.15,285.15,0.0,0.0,298.41,0.41,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.41,0.41,0.3,0.0,301.15,303.15,285.15,0.0,0.0,298.41,0.41,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.41,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.41,0.41,0.3,0.01,298.42,303.15,299.11,297.2,299.14,299.14,298.47,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.23,50.0,7.84,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739100.0,300.64,303.15,285.15,0.0,0.0,298.43,0.42,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.43,0.42,0.3,0.0,301.15,303.15,285.15,0.0,0.0,298.43,0.42,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.43,0.42,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.43,0.42,0.3,0.01,298.44,303.15,299.08,297.09,299.11,299.11,298.48,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,7.6,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739400.0,300.64,303.15,285.15,0.0,0.0,298.44,0.42,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.44,0.42,0.3,0.0,301.15,303.15,285.15,0.0,0.0,298.44,0.42,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.44,0.42,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.44,0.42,0.3,0.01,298.45,303.15,299.04,296.99,299.08,299.07,298.49,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,7.19,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739700.0,300.64,303.15,285.15,0.0,0.0,298.46,0.42,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.46,0.42,0.3,0.0,301.14,303.15,285.15,0.0,0.0,298.46,0.42,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.46,0.42,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.46,0.42,0.3,0.01,298.47,303.15,298.99,296.91,299.04,299.03,298.51,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,6.56,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740000.0,300.63,303.15,285.15,0.0,0.0,298.47,0.42,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.47,0.42,0.3,0.0,301.14,303.15,285.15,0.0,0.0,298.47,0.42,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.47,0.42,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.47,0.42,0.3,0.01,298.48,303.15,298.95,296.84,299.0,298.99,298.52,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,5.75,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740300.0,300.63,303.15,285.15,0.0,0.0,298.49,0.42,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.49,0.42,0.3,0.0,301.13,303.15,285.15,0.0,0.0,298.49,0.42,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.49,0.42,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.49,0.42,0.3,0.01,298.5,303.15,298.9,296.78,298.96,298.95,298.53,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,4.81,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740600.0,300.63,303.15,285.15,0.0,0.0,298.5,0.41,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.5,0.41,0.3,0.0,301.12,303.15,285.15,0.0,0.0,298.5,0.41,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.5,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.5,0.41,0.3,0.01,298.51,303.15,298.84,296.71,298.91,298.9,298.54,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.23,50.0,3.8,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740900.0,300.62,303.15,285.15,0.0,0.0,298.51,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.51,0.41,0.3,0.0,301.11,303.15,285.15,0.0,0.0,298.51,0.41,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.51,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.51,0.41,0.3,0.01,298.52,303.15,298.78,296.63,298.86,298.84,298.55,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,2.78,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741200.0,300.61,303.15,285.15,0.0,0.0,298.52,0.4,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.52,0.4,0.3,0.0,301.09,303.15,285.15,0.0,0.0,298.52,0.4,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.52,0.4,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.52,0.4,0.3,0.01,298.53,303.15,298.71,296.55,298.8,298.78,298.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,1.78,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741500.0,300.61,303.15,285.15,0.0,0.0,298.53,0.4,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.53,0.4,0.3,0.0,301.08,303.15,285.15,0.0,0.0,298.53,0.4,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.53,0.4,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.53,0.4,0.3,0.01,298.54,303.15,298.64,296.47,298.74,298.72,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,0.86,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741800.0,300.6,303.15,285.15,0.0,0.0,298.54,0.39,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.54,0.39,0.3,0.0,301.06,303.15,285.15,0.0,0.0,298.54,0.39,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.54,0.39,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.54,0.39,0.3,0.01,298.55,303.15,298.56,296.39,298.67,298.65,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,0.04,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742100.0,300.59,303.15,285.15,0.0,0.0,298.55,0.38,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.55,0.38,0.3,0.0,301.05,303.15,285.15,0.0,0.0,298.55,0.38,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.55,0.38,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.55,0.38,0.3,0.01,298.55,303.15,298.48,296.3,298.61,298.58,298.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742400.0,300.58,303.15,285.15,0.0,0.0,298.55,0.37,0.3,0.0,300.75,303.15,285.15,0.0,0.0,298.55,0.37,0.3,0.0,301.03,303.15,285.15,0.0,0.0,298.55,0.37,0.3,0.0,300.51,303.15,285.15,0.0,0.0,298.55,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.55,0.37,0.3,0.01,298.56,303.15,298.41,296.22,298.54,298.52,298.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742700.0,300.58,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,300.74,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,301.02,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.01,298.56,303.15,298.34,296.14,298.47,298.45,298.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743000.0,300.57,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,300.73,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,301.0,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,298.57,303.15,298.27,296.07,298.41,298.38,298.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743300.0,300.56,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.73,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.99,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,298.57,303.15,298.21,296.0,298.35,298.32,298.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743600.0,300.56,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.72,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.98,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,298.58,303.15,298.15,295.94,298.29,298.26,298.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743900.0,300.55,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.97,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,298.58,303.15,298.11,295.89,298.24,298.21,298.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744200.0,300.54,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.95,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,298.58,303.15,298.09,295.87,298.2,298.17,298.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744500.0,300.54,303.15,285.15,0.0,0.0,298.58,0.41,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.58,0.41,0.3,0.0,300.94,303.15,285.15,0.0,0.0,298.58,0.41,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.58,0.41,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.58,0.41,0.3,0.0,298.58,303.15,298.09,295.86,298.17,298.15,298.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744800.0,300.53,303.15,285.15,0.0,0.0,298.58,0.47,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.58,0.47,0.3,0.0,300.93,303.15,285.15,0.0,0.0,298.58,0.47,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.58,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.58,0.47,0.3,0.0,298.58,303.15,298.1,295.87,298.16,298.14,298.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745100.0,300.52,303.15,285.15,0.0,0.0,298.58,0.5,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.58,0.5,0.3,0.0,300.93,303.15,285.15,0.0,0.0,298.58,0.5,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.58,0.5,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.58,0.5,0.3,0.0,298.58,303.15,298.12,295.88,298.15,298.13,298.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745400.0,300.52,303.15,285.15,0.0,0.0,298.58,0.51,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.58,0.51,0.3,0.0,300.92,303.15,285.15,0.0,0.0,298.58,0.51,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.58,0.51,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.58,0.51,0.3,0.0,298.58,303.15,298.14,295.91,298.15,298.13,298.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745700.0,300.51,303.15,285.15,0.0,0.0,298.58,0.6,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.58,0.6,0.3,0.0,300.91,303.15,285.15,0.0,0.0,298.58,0.6,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.58,0.6,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.58,0.6,0.3,0.0,298.58,303.15,298.17,295.93,298.15,298.14,298.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746000.0,300.51,303.15,285.15,0.0,0.0,298.58,0.83,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.58,0.83,0.3,0.0,300.9,303.15,285.15,0.0,0.0,298.58,0.83,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.58,0.83,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.58,0.83,0.3,0.0,298.58,303.15,298.19,295.95,298.15,298.14,298.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746300.0,300.51,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,298.58,303.15,298.2,295.97,298.16,298.14,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.97,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746600.0,300.5,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,298.59,303.15,298.2,295.97,298.16,298.14,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.79,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746900.0,300.5,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,298.59,303.15,298.19,295.96,298.16,298.14,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.61,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747200.0,300.5,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,298.59,303.15,298.15,295.94,298.16,298.14,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.43,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747500.0,300.49,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,298.59,303.15,298.07,295.9,298.16,298.14,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.25,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747800.0,300.49,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,298.59,303.15,297.94,295.86,298.16,298.14,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.07,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748100.0,300.48,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,298.59,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,298.59,303.15,297.76,295.81,298.15,298.14,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.89,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748400.0,300.48,303.15,285.15,0.0,0.0,298.59,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.59,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,298.59,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.59,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.58,1.0,0.3,0.0,298.59,303.15,297.55,295.76,298.15,298.14,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.7,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748700.0,300.47,303.15,285.15,0.0,0.0,298.59,0.8,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.59,0.8,0.3,0.0,300.84,303.15,285.15,0.0,0.0,298.59,0.8,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.59,0.8,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.59,0.8,0.3,0.0,298.59,303.15,297.32,295.71,298.15,298.14,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,184.68,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749000.0,300.47,303.15,285.15,0.0,0.0,298.59,0.59,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.59,0.59,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.59,0.59,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.59,0.59,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.59,0.59,0.3,0.0,298.59,303.15,297.08,295.65,298.11,298.09,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,138.81,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749300.0,300.46,303.15,285.15,0.0,0.0,298.59,0.5,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.59,0.5,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.59,0.5,0.3,0.0,300.38,303.15,285.15,0.0,0.0,298.59,0.5,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.59,0.5,0.3,0.0,298.59,303.15,296.84,295.6,298.02,297.98,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,70.09,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749600.0,300.45,303.15,285.15,0.0,0.0,298.59,0.5,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.59,0.5,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.59,0.5,0.3,0.0,300.38,303.15,285.15,0.0,0.0,298.59,0.5,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.59,0.5,0.3,0.0,298.59,303.15,296.63,295.54,297.88,297.81,298.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749900.0,300.44,303.15,285.15,0.0,0.0,298.59,0.49,0.3,0.0,300.61,303.15,285.15,0.0,0.0,298.59,0.49,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.59,0.49,0.3,0.0,300.37,303.15,285.15,0.0,0.0,298.59,0.49,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.59,0.49,0.3,0.0,298.59,303.15,296.44,295.5,297.73,297.64,298.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750200.0,300.44,303.15,285.15,0.0,0.0,298.59,0.45,0.3,0.0,300.6,303.15,285.15,0.0,0.0,298.59,0.45,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.59,0.45,0.3,0.0,300.37,303.15,285.15,0.0,0.0,298.59,0.45,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.58,0.45,0.3,0.0,298.59,303.15,296.28,295.46,297.54,297.41,298.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750500.0,300.44,303.15,285.15,0.0,0.0,298.59,0.42,0.3,0.0,300.59,303.15,285.15,0.0,0.0,298.59,0.42,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.59,0.42,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.58,0.42,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.58,0.42,0.3,0.0,298.58,303.15,296.19,295.43,297.3,297.15,298.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750800.0,300.43,303.15,285.15,0.0,0.0,298.58,0.41,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.58,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.58,0.41,0.3,0.0,300.35,303.15,285.15,0.0,0.0,298.58,0.41,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.58,0.41,0.3,0.0,298.58,303.15,296.15,295.42,297.07,296.91,298.55,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751100.0,300.43,303.15,285.15,0.0,0.0,298.58,0.42,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.58,0.42,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.58,0.42,0.3,0.0,300.35,303.15,285.15,0.0,0.0,298.58,0.42,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.58,0.42,0.3,0.0,298.58,303.15,296.15,295.42,296.89,296.72,298.55,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751400.0,300.42,303.15,285.15,0.0,0.0,298.58,0.43,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.58,0.43,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.58,0.43,0.3,0.0,300.35,303.15,285.15,0.0,0.0,298.58,0.43,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.58,0.43,0.3,0.0,298.58,303.15,296.15,295.42,296.75,296.59,298.54,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751700.0,300.41,303.15,285.15,0.0,0.0,298.58,0.45,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.58,0.45,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.58,0.45,0.3,0.0,300.34,303.15,285.15,0.0,0.0,298.58,0.45,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.58,0.45,0.3,0.0,298.57,303.15,296.15,295.42,296.66,296.51,298.54,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752000.0,300.4,303.15,285.15,0.0,0.0,298.57,0.44,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.58,0.44,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.58,0.44,0.3,0.0,300.34,303.15,285.15,0.0,0.0,298.57,0.44,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.57,0.44,0.3,0.0,298.57,303.15,296.15,295.42,296.58,296.44,298.53,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752300.0,300.39,303.15,285.15,0.0,0.0,298.57,0.41,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.57,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,298.57,0.41,0.3,0.0,300.33,303.15,285.15,0.0,0.0,298.57,0.41,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.57,0.41,0.3,0.0,298.57,303.15,296.15,295.42,296.49,296.37,298.52,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752600.0,300.39,303.15,285.15,0.0,0.0,298.57,0.39,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.57,0.39,0.3,0.0,300.75,303.15,285.15,0.0,0.0,298.57,0.39,0.3,0.0,300.33,303.15,285.15,0.0,0.0,298.57,0.39,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.57,0.39,0.3,0.0,298.56,303.15,296.15,295.42,296.41,296.31,298.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752900.0,300.38,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,300.74,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,300.33,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,298.56,303.15,296.15,295.42,296.35,296.26,298.5,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16753200.0,300.38,303.15,285.15,0.0,0.0,298.56,0.43,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.56,0.43,0.3,0.0,300.74,303.15,285.15,0.0,0.0,298.56,0.43,0.3,0.0,300.32,303.15,285.15,0.0,0.0,298.56,0.43,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.56,0.43,0.3,0.0,298.55,303.15,296.15,295.42,296.31,296.24,298.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16753500.0,300.38,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,300.73,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,300.31,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,298.55,303.15,296.15,295.42,296.28,296.22,298.48,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16753800.0,300.38,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,300.73,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,300.3,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,298.54,303.15,296.15,295.42,296.26,296.21,298.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16754100.0,300.38,303.15,285.15,0.0,0.0,298.54,0.45,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.54,0.45,0.3,0.0,300.72,303.15,285.15,0.0,0.0,298.55,0.45,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.54,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.54,0.45,0.3,0.0,298.54,303.15,296.15,295.42,296.25,296.19,298.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16754400.0,300.38,303.15,285.15,0.0,0.0,298.54,0.45,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.54,0.45,0.3,0.0,300.72,303.15,285.15,0.0,0.0,298.54,0.45,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.54,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.54,0.45,0.3,0.0,298.53,303.15,296.15,295.42,296.23,296.19,298.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16754700.0,300.37,303.15,285.15,0.0,0.0,298.53,0.45,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.53,0.45,0.3,0.0,300.71,303.15,285.15,0.0,0.0,298.53,0.45,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.53,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.53,0.45,0.3,0.0,298.53,303.15,296.15,295.42,296.22,296.18,298.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16755000.0,300.37,303.15,285.15,0.0,0.0,298.53,0.44,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.53,0.44,0.3,0.0,300.71,303.15,285.15,0.0,0.0,298.53,0.44,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.53,0.44,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.53,0.44,0.3,0.0,298.52,303.15,296.15,295.42,296.21,296.17,298.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
