time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16755300.0,300.36,303.15,285.15,0.0,0.0,298.52,0.42,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.52,0.42,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.52,0.42,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.52,0.42,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.52,0.42,0.3,0.0,298.51,303.15,296.15,295.42,296.2,296.17,298.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16755600.0,300.35,303.15,285.15,0.0,0.0,298.51,0.4,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.51,0.4,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.51,0.4,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.51,0.4,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.51,0.4,0.3,0.0,298.5,303.15,296.15,295.42,296.19,296.16,298.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16755900.0,300.35,303.15,285.15,0.0,0.0,298.5,0.39,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.5,0.39,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.5,0.39,0.3,0.0,300.3,303.15,285.15,0.0,0.0,298.5,0.39,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.5,0.39,0.3,0.0,298.49,303.15,296.15,295.42,296.18,296.16,298.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16756200.0,300.34,303.15,285.15,0.0,0.0,298.49,0.39,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.49,0.39,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.49,0.39,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.49,0.39,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.49,0.39,0.3,0.0,298.48,303.15,296.15,295.42,296.17,296.16,298.38,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16756500.0,300.34,303.15,285.15,0.0,0.0,298.48,0.41,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.48,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.48,0.41,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.48,0.41,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.48,0.41,0.3,0.0,298.47,303.15,296.15,295.42,296.17,296.16,298.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16756800.0,300.34,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,300.51,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,298.46,303.15,296.15,295.42,296.16,296.15,298.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16757100.0,300.34,303.15,285.15,0.0,0.0,298.46,0.45,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.46,0.45,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.46,0.45,0.3,0.0,300.28,303.15,285.15,0.0,0.0,298.46,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.46,0.45,0.3,0.0,298.45,303.15,296.15,295.42,296.16,296.15,298.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16757400.0,300.34,303.15,285.15,0.0,0.0,298.46,0.45,0.3,0.0,300.49,303.15,285.15,0.0,0.0,298.46,0.45,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.46,0.45,0.3,0.0,300.28,303.15,285.15,0.0,0.0,298.46,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.46,0.45,0.3,0.0,298.44,303.15,296.15,295.42,296.16,296.15,298.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16757700.0,300.34,303.15,285.15,0.0,0.0,298.45,0.44,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.45,0.44,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.45,0.44,0.3,0.0,300.28,303.15,285.15,0.0,0.0,298.45,0.44,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.45,0.44,0.3,0.0,298.43,303.15,296.15,295.42,296.16,296.15,298.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758000.0,300.34,303.15,285.15,0.0,0.0,298.44,0.43,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.44,0.43,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.44,0.43,0.3,0.0,300.27,303.15,285.15,0.0,0.0,298.44,0.43,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.44,0.43,0.3,0.0,298.42,303.15,296.15,295.42,296.16,296.15,298.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758300.0,300.34,303.15,285.15,0.0,0.0,298.43,0.43,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.43,0.43,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.43,0.43,0.3,0.0,300.27,303.15,285.15,0.0,0.0,298.43,0.43,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.43,0.43,0.3,0.0,298.41,303.15,296.15,295.42,296.16,296.15,298.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758600.0,300.34,303.15,285.15,0.0,0.0,298.42,0.42,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.42,0.42,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.42,0.42,0.3,0.0,300.27,303.15,285.15,0.0,0.0,298.42,0.42,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.42,0.42,0.3,0.0,298.4,303.15,296.15,295.42,296.15,296.15,298.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758900.0,300.33,303.15,285.15,0.0,0.0,298.41,0.42,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.41,0.42,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.41,0.42,0.3,0.0,300.26,303.15,285.15,0.0,0.0,298.41,0.42,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.41,0.42,0.3,0.0,298.39,303.15,296.15,295.42,296.15,296.15,298.27,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16759200.0,300.33,303.15,285.15,0.0,0.0,298.4,0.41,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.4,0.41,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.4,0.41,0.3,0.0,300.26,303.15,285.15,0.0,0.0,298.4,0.41,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.4,0.41,0.3,0.0,298.38,303.15,296.15,295.42,296.15,296.15,298.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16759500.0,300.33,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.26,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,298.36,303.15,296.15,295.42,296.15,296.15,298.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16759800.0,300.33,303.15,285.15,0.0,0.0,298.37,0.41,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.37,0.41,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.37,0.41,0.3,0.0,300.26,303.15,285.15,0.0,0.0,298.37,0.41,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.37,0.41,0.3,0.0,298.35,303.15,296.15,295.42,296.15,296.15,298.24,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16760100.0,300.33,303.15,285.15,0.0,0.0,298.36,0.4,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.36,0.4,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.36,0.4,0.3,0.0,300.25,303.15,285.15,0.0,0.0,298.36,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.36,0.4,0.3,0.0,298.34,303.15,296.15,295.42,296.15,296.15,298.23,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16760400.0,300.32,303.15,285.15,0.0,0.0,298.35,0.4,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.35,0.4,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.35,0.4,0.3,0.0,300.25,303.15,285.15,0.0,0.0,298.35,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.35,0.4,0.3,0.0,298.33,303.15,296.15,295.42,296.15,296.15,298.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16760700.0,300.32,303.15,285.15,0.0,0.0,298.33,0.4,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.33,0.4,0.3,0.0,300.61,303.15,285.15,0.0,0.0,298.33,0.4,0.3,0.0,300.25,303.15,285.15,0.0,0.0,298.33,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.33,0.4,0.3,0.0,298.31,303.15,296.15,295.42,296.15,296.15,298.21,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761000.0,300.32,303.15,285.15,0.0,0.0,298.32,0.4,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.32,0.4,0.3,0.0,300.61,303.15,285.15,0.0,0.0,298.32,0.4,0.3,0.0,300.25,303.15,285.15,0.0,0.0,298.32,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.32,0.4,0.3,0.0,298.3,303.15,296.15,295.42,296.15,296.15,298.19,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761300.0,300.32,303.15,285.15,0.0,0.0,298.31,0.4,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.31,0.4,0.3,0.0,300.61,303.15,285.15,0.0,0.0,298.31,0.4,0.3,0.0,300.25,303.15,285.15,0.0,0.0,298.31,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.31,0.4,0.3,0.0,298.29,303.15,296.15,295.42,296.15,296.15,298.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761600.0,300.31,303.15,285.15,0.0,0.0,298.29,0.4,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.29,0.4,0.3,0.0,300.6,303.15,285.15,0.0,0.0,298.29,0.4,0.3,0.0,300.24,303.15,285.15,0.0,0.0,298.29,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.29,0.4,0.3,0.0,298.27,303.15,296.15,295.42,296.15,296.15,298.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761900.0,300.31,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,300.6,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,300.24,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,298.26,303.15,296.15,295.42,296.15,296.15,298.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762200.0,300.31,303.15,285.15,0.0,0.0,298.27,0.4,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.27,0.4,0.3,0.0,300.59,303.15,285.15,0.0,0.0,298.27,0.4,0.3,0.0,300.24,303.15,285.15,0.0,0.0,298.27,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.27,0.4,0.3,0.0,298.25,303.15,296.15,295.42,296.15,296.15,298.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762500.0,300.31,303.15,285.15,0.0,0.0,298.26,0.4,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.26,0.4,0.3,0.0,300.59,303.15,285.15,0.0,0.0,298.26,0.4,0.3,0.0,300.24,303.15,285.15,0.0,0.0,298.26,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.26,0.4,0.3,0.0,298.23,303.15,296.15,295.42,296.15,296.15,298.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762800.0,300.3,303.15,285.15,0.0,0.0,298.24,0.39,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.24,0.39,0.3,0.0,300.58,303.15,285.15,0.0,0.0,298.24,0.39,0.3,0.0,300.24,303.15,285.15,0.0,0.0,298.24,0.39,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.24,0.39,0.3,0.0,298.22,303.15,296.15,295.42,296.15,296.15,298.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763100.0,300.3,303.15,285.15,0.0,0.0,298.23,0.39,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.23,0.39,0.3,0.0,300.58,303.15,285.15,0.0,0.0,298.23,0.39,0.3,0.0,300.23,303.15,285.15,0.0,0.0,298.23,0.39,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.23,0.39,0.3,0.0,298.21,303.15,296.15,295.42,296.15,296.15,298.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763400.0,300.3,303.15,285.15,0.0,0.0,298.21,0.39,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.21,0.39,0.3,0.0,300.58,303.15,285.15,0.0,0.0,298.21,0.39,0.3,0.0,300.23,303.15,285.15,0.0,0.0,298.21,0.39,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.21,0.39,0.3,0.0,298.19,303.15,296.15,295.42,296.15,296.15,298.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763700.0,300.29,303.15,285.15,0.0,0.0,298.2,0.39,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.2,0.39,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.2,0.39,0.3,0.0,300.23,303.15,285.15,0.0,0.0,298.2,0.39,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.2,0.39,0.3,0.0,298.18,303.15,296.15,295.42,296.15,296.15,298.08,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764000.0,300.29,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,300.23,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,298.17,303.15,296.15,295.42,296.15,296.15,298.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764300.0,300.29,303.15,285.15,0.0,0.0,298.17,0.38,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.17,0.38,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.17,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,298.17,0.38,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.17,0.38,0.3,0.0,298.15,303.15,296.15,295.42,296.15,296.15,298.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764600.0,300.29,303.15,285.15,0.0,0.0,298.16,0.38,0.3,0.0,300.38,303.15,285.15,0.0,0.0,298.16,0.38,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.16,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,298.16,0.38,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.16,0.38,0.3,0.0,298.14,303.15,296.15,295.42,296.15,296.15,298.04,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764900.0,300.28,303.15,285.15,0.0,0.0,298.14,0.38,0.3,0.0,300.38,303.15,285.15,0.0,0.0,298.14,0.38,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.14,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,298.14,0.38,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.14,0.38,0.3,0.0,298.12,303.15,296.15,295.42,296.15,296.15,298.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765200.0,300.28,303.15,285.15,0.0,0.0,298.13,0.38,0.3,0.0,300.38,303.15,285.15,0.0,0.0,298.13,0.38,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.13,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,298.13,0.38,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.13,0.38,0.3,0.0,298.11,303.15,296.15,295.42,296.15,296.15,298.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765500.0,300.28,303.15,285.15,0.0,0.0,298.11,0.38,0.3,0.0,300.37,303.15,285.15,0.0,0.0,298.11,0.38,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.11,0.38,0.3,0.0,300.21,303.15,285.15,0.0,0.0,298.11,0.38,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.11,0.38,0.3,0.0,298.09,303.15,296.15,295.42,296.15,296.15,298.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765800.0,300.27,303.15,285.15,0.0,0.0,298.1,0.38,0.3,0.0,300.37,303.15,285.15,0.0,0.0,298.1,0.38,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.1,0.38,0.3,0.0,300.21,303.15,285.15,0.0,0.0,298.1,0.38,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.1,0.38,0.3,0.0,298.08,303.15,296.15,295.42,296.15,296.15,297.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766100.0,300.27,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,300.21,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,298.07,303.15,296.15,295.42,296.15,296.15,297.97,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766400.0,300.27,303.15,285.15,0.0,0.0,298.07,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.07,0.37,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.07,0.37,0.3,0.0,300.2,303.15,285.15,0.0,0.0,298.07,0.37,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.07,0.37,0.3,0.0,298.05,303.15,296.15,295.42,296.15,296.15,297.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766700.0,300.27,303.15,285.15,0.0,0.0,298.06,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.06,0.37,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.06,0.37,0.3,0.0,300.2,303.15,285.15,0.0,0.0,298.06,0.37,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.06,0.37,0.3,0.0,298.04,303.15,296.15,295.42,296.15,296.15,297.94,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767000.0,300.26,303.15,285.15,0.0,0.0,298.04,0.37,0.3,0.0,300.35,303.15,285.15,0.0,0.0,298.04,0.37,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.04,0.37,0.3,0.0,300.2,303.15,285.15,0.0,0.0,298.04,0.37,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.04,0.37,0.3,0.0,298.02,303.15,296.15,295.42,296.15,296.15,297.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767300.0,300.26,303.15,285.15,0.0,0.0,298.02,0.36,0.3,0.0,300.35,303.15,285.15,0.0,0.0,298.02,0.36,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.02,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,298.02,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.02,0.36,0.3,0.0,298.0,303.15,296.15,295.42,296.15,296.15,297.91,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767600.0,300.26,303.15,285.15,0.0,0.0,298.01,0.36,0.3,0.0,300.34,303.15,285.15,0.0,0.0,298.01,0.36,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.01,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,298.01,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.01,0.36,0.3,0.0,297.99,303.15,296.15,295.42,296.15,296.15,297.9,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767900.0,300.26,303.15,285.15,0.0,0.0,297.99,0.36,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.99,0.36,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.99,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.99,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.99,0.36,0.3,0.0,297.97,303.15,296.15,295.42,296.15,296.15,297.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768200.0,300.25,303.15,285.15,0.0,0.0,297.97,0.36,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.97,0.36,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.97,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.97,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.97,0.36,0.3,0.0,297.96,303.15,296.15,295.42,296.15,296.15,297.87,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768500.0,300.25,303.15,285.15,0.0,0.0,297.96,0.36,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.96,0.36,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.96,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.96,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.96,0.36,0.3,0.0,297.94,303.15,296.15,295.42,296.15,296.15,297.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768800.0,300.25,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,297.92,303.15,296.15,295.42,296.15,296.15,297.84,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769100.0,300.25,303.15,285.15,0.0,0.0,297.93,0.37,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.93,0.37,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.93,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.93,0.37,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.93,0.37,0.3,0.0,297.91,303.15,296.13,295.42,296.15,296.15,297.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769400.0,300.24,303.15,285.15,0.0,0.0,297.91,0.4,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.91,0.4,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.91,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.91,0.4,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.91,0.4,0.3,0.0,297.9,303.15,296.08,295.41,296.13,296.13,297.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769700.0,300.23,303.15,285.15,0.0,0.0,297.91,0.44,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.91,0.44,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.91,0.44,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.91,0.44,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.91,0.44,0.3,0.0,297.89,303.15,295.99,295.38,296.11,296.11,297.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770000.0,300.23,303.15,285.15,0.0,0.0,297.9,0.47,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.9,0.47,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.9,0.47,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.9,0.47,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.9,0.47,0.3,0.0,297.88,303.15,295.89,295.36,296.09,296.08,297.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770300.0,300.22,303.15,285.15,0.0,0.0,297.89,0.47,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.89,0.47,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.89,0.47,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.89,0.47,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.89,0.47,0.3,0.0,297.88,303.15,295.77,295.33,296.05,296.03,297.77,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770600.0,300.22,303.15,285.15,0.0,0.0,297.89,0.51,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.89,0.51,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.89,0.51,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.89,0.51,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.89,0.51,0.3,0.0,297.87,303.15,295.65,295.29,296.01,295.99,297.76,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770900.0,300.22,303.15,285.15,0.0,0.0,297.89,0.67,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.89,0.67,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.89,0.67,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.89,0.67,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.89,0.67,0.3,0.0,297.87,303.15,295.53,295.26,295.99,295.96,297.74,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771200.0,300.22,303.15,285.15,0.0,0.0,297.89,0.91,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.89,0.91,0.3,0.0,300.47,303.15,285.15,0.0,0.0,297.89,0.91,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.89,0.91,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.89,0.91,0.3,0.0,297.87,303.15,295.41,295.23,295.98,295.95,297.74,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.37,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771500.0,300.22,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,297.87,303.15,295.31,295.2,295.98,295.95,297.73,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.32,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771800.0,300.22,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,297.87,303.15,295.22,295.17,295.98,295.95,297.72,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.14,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772100.0,300.22,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,297.87,303.15,295.17,295.16,295.98,295.95,297.71,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.96,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772400.0,300.21,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,297.87,303.15,295.15,295.15,295.98,295.95,297.71,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.78,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772700.0,300.21,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,297.87,303.15,295.15,295.15,295.98,295.95,297.71,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.6,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773000.0,300.21,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,297.87,303.15,295.15,295.15,295.98,295.95,297.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.42,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773300.0,300.2,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,297.87,303.15,295.15,295.15,295.98,295.95,297.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.24,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773600.0,300.2,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,297.88,303.15,295.15,295.15,295.98,295.95,297.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.04,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773900.0,300.19,303.15,285.15,0.0,0.0,297.9,0.73,0.3,0.0,300.32,303.15,285.15,0.0,0.0,297.9,0.73,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.9,0.73,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.9,0.73,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.89,0.73,0.3,0.0,297.88,303.15,295.15,295.15,295.97,295.94,297.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,176.8,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774200.0,300.19,303.15,285.15,0.0,0.0,297.89,0.57,0.3,0.0,300.31,303.15,285.15,0.0,0.0,297.89,0.57,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.9,0.57,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.89,0.57,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.89,0.57,0.3,0.0,297.87,303.15,295.15,295.15,295.93,295.89,297.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,124.56,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774500.0,300.18,303.15,285.15,0.0,0.0,297.89,0.53,0.3,0.0,300.31,303.15,285.15,0.0,0.0,297.89,0.53,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.89,0.53,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.89,0.53,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.89,0.53,0.3,0.0,297.87,303.15,295.15,295.15,295.87,295.83,297.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,59.59,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774800.0,300.18,303.15,285.15,0.0,0.0,297.88,0.52,0.3,0.0,300.3,303.15,285.15,0.0,0.0,297.88,0.52,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.89,0.52,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.88,0.52,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.88,0.52,0.3,0.0,297.86,303.15,295.15,295.15,295.82,295.76,297.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775100.0,300.18,303.15,285.15,0.0,0.0,297.88,0.48,0.3,0.0,300.29,303.15,285.15,0.0,0.0,297.88,0.48,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.88,0.48,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.88,0.48,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.88,0.48,0.3,0.0,297.86,303.15,295.15,295.15,295.75,295.68,297.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775400.0,300.18,303.15,285.15,0.0,0.0,297.87,0.43,0.3,0.0,300.27,303.15,285.15,0.0,0.0,297.87,0.43,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.87,0.43,0.3,0.0,300.11,303.15,285.15,0.0,0.0,297.86,0.43,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.86,0.43,0.3,0.0,297.84,303.15,295.15,295.15,295.65,295.57,297.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775700.0,300.18,303.15,285.15,0.0,0.0,297.85,0.4,0.3,0.0,300.26,303.15,285.15,0.0,0.0,297.85,0.4,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.85,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,297.85,0.4,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.85,0.4,0.3,0.0,297.83,303.15,295.15,295.15,295.55,295.47,297.68,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776000.0,300.17,303.15,285.15,0.0,0.0,297.83,0.38,0.3,0.0,300.25,303.15,285.15,0.0,0.0,297.83,0.38,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.83,0.38,0.3,0.0,300.11,303.15,285.15,0.0,0.0,297.83,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.83,0.38,0.3,0.0,297.81,303.15,295.15,295.15,295.45,295.38,297.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776300.0,300.17,303.15,285.15,0.0,0.0,297.81,0.38,0.3,0.0,300.24,303.15,285.15,0.0,0.0,297.81,0.38,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.81,0.38,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.81,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.81,0.38,0.3,0.0,297.78,303.15,295.15,295.15,295.37,295.31,297.66,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776600.0,300.17,303.15,285.15,0.0,0.0,297.79,0.38,0.3,0.0,300.24,303.15,285.15,0.0,0.0,297.79,0.38,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.79,0.38,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.79,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.79,0.38,0.3,0.0,297.77,303.15,295.15,295.15,295.31,295.26,297.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776900.0,300.16,303.15,285.15,0.0,0.0,297.77,0.37,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.77,0.37,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.77,0.37,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.77,0.37,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.77,0.37,0.3,0.0,297.75,303.15,295.15,295.15,295.27,295.22,297.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777200.0,300.16,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,297.73,303.15,295.15,295.15,295.24,295.2,297.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777500.0,300.16,303.15,285.15,0.0,0.0,297.74,0.37,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.74,0.37,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.74,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.74,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.74,0.37,0.3,0.0,297.71,303.15,295.15,295.15,295.22,295.18,297.61,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777800.0,300.15,303.15,285.15,0.0,0.0,297.72,0.37,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.72,0.37,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.72,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.72,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.72,0.37,0.3,0.0,297.7,303.15,295.15,295.15,295.2,295.17,297.6,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778100.0,300.15,303.15,285.15,0.0,0.0,297.7,0.37,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.7,0.37,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.7,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.7,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.7,0.37,0.3,0.0,297.68,303.15,295.15,295.15,295.19,295.17,297.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778400.0,300.15,303.15,285.15,0.0,0.0,297.69,0.37,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.69,0.37,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.69,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.69,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.69,0.37,0.3,0.0,297.67,303.15,295.15,295.15,295.18,295.16,297.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778700.0,300.15,303.15,285.15,0.0,0.0,297.67,0.37,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.67,0.37,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.67,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.67,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.67,0.37,0.3,0.0,297.65,303.15,295.15,295.15,295.17,295.16,297.55,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779000.0,300.14,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,297.63,303.15,295.15,295.15,295.16,295.16,297.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779300.0,300.14,303.15,285.15,0.0,0.0,297.64,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.64,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.64,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.64,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.64,0.36,0.3,0.0,297.62,303.15,295.15,295.15,295.16,295.15,297.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779600.0,300.15,303.15,285.15,0.0,0.0,297.62,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.62,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.62,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.62,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.62,0.36,0.3,0.0,297.6,303.15,295.15,295.15,295.16,295.15,297.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
