time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16779900.0,300.15,303.15,285.15,0.0,0.0,297.6,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.6,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.6,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.6,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.6,0.36,0.3,0.0,297.58,303.15,295.17,295.15,295.16,295.16,297.47,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780200.0,300.16,303.15,285.15,0.0,0.0,297.58,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.58,0.36,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.58,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.58,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.58,0.36,0.3,0.0,297.56,303.15,295.21,295.17,295.17,295.17,297.45,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780500.0,300.16,303.15,285.15,0.0,0.0,297.56,0.36,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.56,0.36,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.56,0.36,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.56,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.56,0.36,0.3,0.01,297.54,303.15,295.28,295.19,295.2,295.21,297.43,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,300.17,303.15,285.15,0.0,0.0,297.53,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.53,0.37,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.53,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.53,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.53,0.37,0.3,0.01,297.51,303.15,295.37,295.21,295.26,295.27,297.41,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,300.18,303.15,285.15,0.0,0.0,297.51,0.39,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.51,0.39,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.51,0.39,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.51,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.51,0.39,0.3,0.01,297.49,303.15,295.48,295.24,295.33,295.35,297.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.18,303.15,285.15,0.0,0.0,297.48,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.48,0.4,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.48,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.48,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.48,0.4,0.3,0.01,297.46,303.15,295.59,295.27,295.43,295.45,297.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.19,303.15,285.15,0.0,0.0,297.45,0.41,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.45,0.41,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.45,0.41,0.3,0.0,300.11,303.15,285.15,0.0,0.0,297.45,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.45,0.41,0.3,0.01,297.43,303.15,295.7,295.3,295.54,295.57,297.34,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.2,303.15,285.15,0.0,0.0,297.42,0.41,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.42,0.41,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.42,0.41,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.42,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.42,0.41,0.3,0.01,297.4,303.15,295.82,295.33,295.66,295.69,297.31,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.23,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.22,303.15,285.15,0.0,0.0,297.38,0.42,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.38,0.42,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.38,0.42,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.38,0.42,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.38,0.42,0.3,0.01,297.37,303.15,295.92,295.36,295.78,295.81,297.28,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.23,303.15,285.15,0.0,0.0,297.35,0.43,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.35,0.43,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.35,0.43,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.35,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.35,0.43,0.3,0.01,297.33,303.15,296.02,295.39,295.89,295.92,297.26,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.24,303.15,285.15,0.0,0.0,297.32,0.43,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.32,0.43,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.32,0.43,0.3,0.0,300.14,303.15,285.15,0.0,0.0,297.32,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.32,0.43,0.3,0.01,297.3,303.15,296.1,295.41,295.99,296.02,297.23,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.28,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.26,303.15,285.15,0.0,0.0,297.29,0.44,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.29,0.44,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.29,0.44,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.29,0.44,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.29,0.44,0.3,0.01,297.27,303.15,296.15,295.42,296.07,296.09,297.2,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.29,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.28,303.15,285.15,0.0,0.0,297.26,0.44,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.26,0.44,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.26,0.44,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.26,0.44,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.26,0.44,0.3,0.01,297.24,303.15,296.18,295.43,296.13,296.14,297.17,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.3,303.15,285.15,0.0,0.0,297.22,0.44,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.22,0.44,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.22,0.44,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.22,0.44,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.22,0.44,0.3,0.01,297.21,303.15,296.18,295.43,296.16,296.17,297.15,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.32,303.15,285.15,0.0,0.0,297.19,0.44,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.19,0.44,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.19,0.44,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.19,0.44,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.19,0.44,0.3,0.01,297.18,303.15,296.17,295.42,296.17,296.17,297.12,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.31,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.34,303.15,285.15,0.0,0.0,297.17,0.44,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.17,0.44,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.17,0.44,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.17,0.44,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.17,0.44,0.3,0.01,297.15,303.15,296.15,295.4,296.16,296.16,297.09,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.31,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.36,303.15,285.15,0.0,0.0,297.14,0.44,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.14,0.44,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.14,0.44,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.14,0.44,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.14,0.44,0.3,0.01,297.13,303.15,296.12,295.38,296.14,296.14,297.07,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.31,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.38,303.15,285.15,0.0,0.0,297.11,0.44,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.11,0.44,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.11,0.44,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.11,0.44,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.11,0.44,0.3,0.01,297.1,303.15,296.09,295.36,296.11,296.11,297.05,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.31,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.4,303.15,285.15,0.0,0.0,297.09,0.44,0.3,0.0,300.24,303.15,285.15,0.0,0.0,297.09,0.44,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.09,0.44,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.09,0.44,0.3,0.0,299.99,303.15,285.15,0.0,0.0,297.09,0.44,0.3,0.01,297.08,303.15,296.06,295.35,296.09,296.08,297.02,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.31,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.43,303.15,285.15,0.0,0.0,297.06,0.44,0.3,0.0,300.25,303.15,285.15,0.0,0.0,297.06,0.44,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.06,0.44,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.06,0.44,0.3,0.0,300.0,303.15,285.15,0.0,0.0,297.06,0.44,0.3,0.01,297.05,303.15,296.04,295.34,296.06,296.06,297.0,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.31,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.45,303.15,285.15,0.0,0.0,297.04,0.44,0.3,0.0,300.25,303.15,285.15,0.0,0.0,297.04,0.44,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.04,0.44,0.3,0.0,300.24,303.15,285.15,0.0,0.0,297.04,0.44,0.3,0.0,300.0,303.15,285.15,0.0,0.0,297.04,0.44,0.3,0.01,297.03,303.15,296.03,295.34,296.05,296.04,296.97,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.31,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.47,303.15,285.15,0.0,0.0,297.01,0.44,0.3,0.0,300.26,303.15,285.15,0.0,0.0,297.01,0.44,0.3,0.0,300.44,303.15,285.15,0.0,0.0,297.01,0.44,0.3,0.0,300.25,303.15,285.15,0.0,0.0,297.01,0.44,0.3,0.0,300.01,303.15,285.15,0.0,0.0,297.01,0.44,0.3,0.01,297.0,303.15,296.05,295.35,296.05,296.05,296.95,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.5,303.15,285.15,0.0,0.0,296.99,0.44,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.99,0.44,0.3,0.0,300.44,303.15,285.15,0.0,0.0,296.99,0.44,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.99,0.44,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.99,0.44,0.3,0.01,296.98,303.15,296.08,295.38,296.06,296.06,296.93,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.53,303.15,285.15,0.0,0.0,296.97,0.44,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.97,0.44,0.3,0.0,300.45,303.15,285.15,0.0,0.0,296.97,0.44,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.97,0.44,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.97,0.44,0.3,0.01,296.96,303.15,296.15,295.42,296.1,296.11,296.91,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.29,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,300.06,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.28,300.05,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.28,299.64,297.15,293.15,0.0,0.0,293.1,1.0,0.98,1.31,293.09,291.15,296.23,295.47,299.17,300.02,293.08,1.0,0.49,1.0,0.15,0.0,1.0,2.79,0.39,2.4,-0.23,0.54,0.54,0.0,69.7,71.92,34260.23,0.0,1585.31,1.0,284.4,291.82,300.62,303.05,293.15,293.15,283.15,13959.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.12,1.57,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8289.34,0.0,118.49,2275.36,0.0,917.51,0.38,1.0,0.0,3.0,1.0,0.0
16787400.0,299.53,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.29,299.5,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.31,299.53,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.23,299.4,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.31,299.03,297.15,293.15,0.0,0.0,292.64,1.0,1.0,1.46,292.64,291.15,296.32,295.51,298.79,299.5,292.63,1.0,0.55,1.0,0.15,0.0,1.0,3.12,0.44,2.68,-0.26,0.58,0.58,0.0,87.44,89.74,39134.43,0.0,2217.82,1.0,284.36,291.34,298.49,300.64,293.15,293.15,283.15,15658.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.35,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8218.84,0.0,174.6,2275.33,0.0,1412.84,0.44,1.0,0.0,3.0,1.0,0.0
16787700.0,299.26,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.34,299.25,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.34,298.72,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.61,292.34,291.15,296.4,295.54,298.59,299.22,292.34,1.0,0.6,1.0,0.15,0.0,1.0,3.43,0.49,2.94,-0.27,0.61,0.61,0.0,105.47,107.56,42772.27,0.0,2928.33,1.0,284.36,291.02,298.58,300.88,293.15,293.15,283.15,16030.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.54,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8553.19,0.0,225.73,2275.33,0.0,1461.77,0.48,1.0,0.0,3.0,1.0,0.0
16788000.0,299.08,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.35,299.06,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.37,299.06,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.37,298.52,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.73,292.11,291.15,296.48,295.57,298.47,299.04,292.11,1.0,0.65,1.0,0.15,0.0,1.0,3.7,0.54,3.17,-0.29,0.64,0.64,0.0,123.44,125.38,45649.15,0.0,3699.51,1.0,284.34,290.77,298.62,301.06,293.15,293.15,283.15,16269.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8826.58,0.0,277.87,2275.33,0.0,1645.39,0.52,1.0,0.0,3.0,1.0,0.0
16788300.0,298.95,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.37,298.92,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.39,298.92,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.29,298.82,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.39,298.37,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.86,291.93,291.15,296.57,295.59,298.38,298.91,291.93,1.0,0.7,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.31,0.67,0.67,0.0,141.4,143.2,47890.89,0.0,4528.09,1.0,284.33,290.55,298.63,301.19,293.15,293.15,283.15,16504.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9048.73,0.0,329.45,2275.33,0.0,1787.11,0.55,1.0,0.0,3.0,1.0,0.0
16788600.0,298.84,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.39,298.81,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.31,298.7,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.97,291.78,291.15,296.65,295.61,298.31,298.79,291.78,1.0,0.74,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.69,0.69,0.0,159.31,161.02,49611.18,0.0,5408.94,1.0,284.32,290.37,298.64,301.29,293.15,293.15,283.15,16731.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.96,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9229.23,0.0,378.28,2275.33,0.0,1892.44,0.58,1.0,0.0,3.0,1.0,0.0
16788900.0,298.74,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.42,298.71,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.44,298.69,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.07,291.66,291.15,296.73,295.63,298.25,298.69,291.66,1.0,0.78,1.0,0.15,0.0,1.0,4.43,0.66,3.77,-0.33,0.7,0.7,0.0,177.23,178.84,50932.42,0.0,6341.46,1.0,284.3,290.22,298.65,301.37,293.15,293.15,283.15,16935.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9375.35,0.0,423.04,2275.33,0.0,1970.87,0.6,1.0,0.0,3.0,1.0,0.0
16789200.0,298.66,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.44,298.62,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.46,298.59,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.34,298.51,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.46,298.04,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.18,291.56,291.15,296.82,295.65,298.2,298.6,291.56,1.0,0.82,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.35,0.72,0.72,0.0,195.12,196.66,51963.99,0.0,7321.05,1.0,284.29,290.09,298.66,301.43,293.15,293.15,283.15,17106.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9495.17,0.0,463.19,2275.33,0.0,2028.99,0.62,1.0,0.0,3.0,1.0,0.0
16789500.0,298.59,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.45,298.53,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.48,298.5,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.35,298.42,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.48,297.94,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.27,291.49,291.15,296.9,295.67,298.15,298.52,291.49,1.0,0.85,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.73,0.73,0.0,213.01,214.48,52855.67,0.0,8347.98,1.0,284.28,290.0,298.68,301.5,293.15,293.15,283.15,17242.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9601.26,0.0,499.12,2275.33,0.0,2073.37,0.64,1.0,0.0,3.0,1.0,0.0
16789800.0,298.52,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.47,298.45,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.5,298.42,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.37,298.35,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.5,297.86,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.36,291.43,291.15,296.98,295.7,298.11,298.44,291.43,1.0,0.89,1.0,0.15,0.0,1.0,5.05,0.76,4.29,-0.37,0.74,0.74,0.0,230.89,232.3,53733.42,0.0,9418.42,1.0,284.28,289.94,298.71,301.57,293.15,293.15,283.15,17351.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9705.57,0.0,531.22,2275.33,0.0,2113.67,0.65,1.0,0.0,3.0,1.0,0.0
16790100.0,298.46,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.49,298.38,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.52,298.34,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.38,298.28,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.52,297.78,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.45,291.39,291.15,297.07,295.73,298.08,298.37,291.39,1.0,0.92,1.0,0.15,0.0,1.0,5.24,0.79,4.45,-0.38,0.74,0.74,0.0,248.76,250.12,54536.94,0.0,10532.42,1.0,284.27,289.89,298.74,301.64,293.15,293.15,283.15,17425.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9803.69,0.0,560.34,2275.33,0.0,2147.67,0.66,1.0,0.0,3.0,1.0,0.0
16790400.0,298.4,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.51,298.32,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.54,298.27,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.4,298.21,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.54,291.36,291.15,297.15,295.77,298.05,298.31,291.36,1.0,0.95,1.0,0.15,0.0,1.0,5.43,0.82,4.61,-0.39,0.75,0.75,0.0,266.63,267.94,55315.63,0.0,11687.43,1.0,284.27,289.86,298.78,301.72,293.15,293.15,283.15,17471.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9901.67,0.0,587.68,2275.33,0.0,2176.19,0.68,1.0,0.0,3.0,1.0,0.0
16790700.0,298.36,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.52,298.27,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.55,298.21,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.55,297.65,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.62,291.34,291.15,297.23,295.83,298.03,298.25,291.34,1.0,0.99,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.4,0.76,0.76,0.0,284.49,285.76,56128.57,0.0,12882.96,1.0,284.27,289.83,298.83,301.81,293.15,293.15,283.15,17485.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10007.39,0.0,614.59,2275.33,0.0,2198.96,0.69,1.0,0.0,3.0,1.0,0.0
16791000.0,298.32,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,297.31,295.9,298.01,298.21,291.31,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.38,303.58,56651.45,0.0,13482.52,1.0,284.27,289.79,298.9,301.91,293.15,293.15,283.15,17613.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10093.77,0.0,639.67,2275.33,0.0,2213.31,0.7,1.0,0.0,3.0,1.0,0.0
16791300.0,298.31,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,297.38,295.98,298.01,298.19,291.26,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.38,321.4,56757.78,0.0,13482.53,1.0,284.27,289.75,298.98,301.99,293.15,293.15,283.15,17779.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10137.44,0.0,654.19,2275.33,0.0,2199.11,0.7,1.0,0.0,3.0,1.0,0.0
16791600.0,298.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,297.45,296.07,298.02,298.18,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.38,339.22,56844.93,0.0,13482.53,1.0,284.26,289.73,299.07,302.09,293.15,293.15,283.15,17847.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10181.56,0.0,663.63,2275.33,0.0,2176.82,0.7,1.0,0.0,3.0,1.0,0.0
16791900.0,298.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,297.52,296.17,298.03,298.18,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.37,357.04,56956.92,0.0,13482.55,1.0,284.26,289.71,299.17,302.2,293.15,293.15,283.15,17872.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10229.35,0.0,671.07,2275.33,0.0,2154.29,0.71,1.0,0.0,3.0,1.0,0.0
16792200.0,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.59,296.28,298.05,298.18,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.37,374.86,57109.96,0.0,13482.56,1.0,284.26,289.7,299.27,302.31,293.15,293.15,283.15,17876.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10281.69,0.0,678.04,2275.33,0.0,2133.84,0.71,1.0,0.0,3.0,1.0,0.0
16792500.0,298.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.66,296.38,298.07,298.19,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.78,0.78,0.0,293.37,392.68,57307.59,0.0,13482.56,1.0,284.26,289.7,299.37,302.42,293.15,293.15,283.15,17870.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10338.14,0.0,685.28,2275.33,0.0,2116.76,0.71,1.0,0.0,3.0,1.0,0.0
16792800.0,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.74,296.47,298.09,298.19,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.78,0.78,0.0,293.38,409.66,57543.91,0.0,13482.54,1.0,284.27,289.69,299.47,302.53,293.15,293.15,283.15,17859.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10397.19,0.0,693.13,2275.33,0.0,2103.69,0.72,1.0,0.0,3.0,1.0,0.0
16793100.0,298.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.83,296.56,298.12,298.2,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.78,0.78,0.0,293.38,410.0,57806.88,0.0,13482.53,1.0,284.27,289.69,299.56,302.64,293.15,293.15,283.15,17849.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10456.66,0.0,701.6,2275.33,0.0,2095.21,0.72,1.0,0.0,3.0,1.0,0.0
16793400.0,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.93,296.64,298.15,298.21,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.78,0.78,0.0,293.38,410.0,58088.16,0.0,13482.53,1.0,284.27,289.69,299.64,302.73,293.15,293.15,283.15,17842.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10514.39,0.0,710.67,2275.33,0.0,2091.27,0.72,1.0,0.0,3.0,1.0,0.0
16793700.0,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.03,296.7,298.18,298.22,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.79,0.79,0.0,293.38,410.0,58369.61,0.0,13482.52,1.0,284.27,289.69,299.7,302.81,293.15,293.15,283.15,17840.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10567.52,0.0,720.02,2275.33,0.0,2092.8,0.73,1.0,0.0,3.0,1.0,0.0
16794000.0,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.15,296.74,298.21,298.22,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.79,0.79,0.0,293.38,410.0,58631.7,0.0,13482.52,1.0,284.27,289.69,299.74,302.87,293.15,293.15,283.15,17846.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10612.21,0.0,729.21,2275.33,0.0,2099.38,0.73,1.0,0.0,3.0,1.0,0.0
16794300.0,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.28,296.77,298.24,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.79,0.79,0.0,293.38,410.0,58866.8,0.0,13482.52,1.0,284.27,289.68,299.77,302.91,293.15,293.15,283.15,17857.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10650.62,0.0,737.87,2275.33,0.0,2104.28,0.73,1.0,0.0,3.0,1.0,0.0
16794600.0,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.43,296.81,298.27,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.79,0.79,0.0,293.38,410.0,59096.86,0.0,13482.52,1.0,284.27,289.68,299.81,302.96,293.15,293.15,283.15,17863.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10689.83,0.0,746.19,2275.33,0.0,2104.43,0.73,1.0,0.0,3.0,1.0,0.0
16794900.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.58,296.85,298.31,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.8,0.8,0.0,293.38,410.0,59327.73,0.0,13482.53,1.0,284.27,289.68,299.85,303.01,293.15,293.15,283.15,17865.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10730.74,0.0,754.39,2275.33,0.0,2103.42,0.74,1.0,0.0,3.0,1.0,0.0
16795200.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.74,296.89,298.35,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.8,0.8,0.0,293.38,410.0,59561.37,0.0,13482.53,1.0,284.27,289.67,299.89,303.07,293.15,293.15,283.15,17865.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10773.09,0.0,762.58,2275.33,0.0,2101.91,0.74,1.0,0.0,3.0,1.0,0.0
16795500.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.91,296.94,298.39,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.8,0.8,0.0,293.37,410.0,59799.09,0.0,13482.55,1.0,284.27,289.67,299.94,303.13,293.15,293.15,283.15,17864.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10816.79,0.0,770.87,2275.33,0.0,2100.12,0.74,1.0,0.0,3.0,1.0,0.0
16795800.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.09,296.99,298.42,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.8,0.8,0.0,293.37,410.0,60040.75,0.0,13482.56,1.0,284.27,289.67,299.99,303.19,293.15,293.15,283.15,17863.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10861.61,0.0,779.3,2275.33,0.0,2098.26,0.75,1.0,0.0,3.0,1.0,0.0
16796100.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.27,297.04,298.47,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.81,0.81,0.0,293.37,410.0,60285.07,0.0,13482.56,1.0,284.27,289.67,300.04,303.25,293.15,293.15,283.15,17862.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10907.18,0.0,787.88,2275.33,0.0,2096.44,0.75,1.0,0.0,3.0,1.0,0.0
16796400.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.45,297.08,298.51,298.24,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.81,0.81,0.0,293.38,410.0,60530.0,0.0,13482.54,1.0,284.28,289.67,300.08,303.31,293.15,293.15,283.15,17861.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10953.07,0.0,796.58,2275.33,0.0,2094.75,0.75,1.0,0.0,3.0,1.0,0.0
16796700.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.63,297.13,298.55,298.24,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.81,0.81,0.0,293.38,410.0,60773.49,0.0,13482.53,1.0,284.28,289.67,300.13,303.37,293.15,293.15,283.15,17861.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10998.85,0.0,805.36,2275.33,0.0,2093.24,0.75,1.0,0.0,3.0,1.0,0.0
16797000.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.81,297.18,298.59,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.81,0.81,0.0,293.38,410.0,61012.33,0.0,13482.53,1.0,284.28,289.66,300.18,303.43,293.15,293.15,283.15,17862.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11043.97,0.0,814.15,2275.33,0.0,2091.91,0.76,1.0,0.0,3.0,1.0,0.0
16797300.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.98,297.22,298.62,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.81,0.81,0.0,293.38,410.0,61243.59,0.0,13482.52,1.0,284.28,289.66,300.22,303.49,293.15,293.15,283.15,17865.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11087.89,0.0,822.86,2275.33,0.0,2090.73,0.76,1.0,0.0,3.0,1.0,0.0
16797600.0,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,300.15,297.27,298.66,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.82,0.82,0.0,293.38,410.0,61465.97,0.0,13482.52,1.0,284.28,289.66,300.27,303.54,293.15,293.15,283.15,17868.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11130.27,0.0,831.42,2275.33,0.0,2089.71,0.76,1.0,0.0,3.0,1.0,0.0
16797900.0,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,300.32,297.31,298.69,298.23,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.82,0.82,0.0,293.38,410.0,61677.86,0.0,13482.53,1.0,284.28,289.66,300.31,303.59,293.15,293.15,283.15,17873.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11170.6,0.0,839.75,2275.33,0.0,2089.21,0.77,1.0,0.0,3.0,1.0,0.0
16798200.0,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,300.48,297.34,298.73,298.23,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.82,0.82,0.0,293.37,410.0,61878.47,0.0,13482.56,1.0,284.28,289.65,300.34,303.64,293.15,293.15,283.15,17878.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11208.61,0.0,847.8,2275.33,0.0,2089.0,0.77,1.0,0.0,3.0,1.0,0.0
16798500.0,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,300.65,297.38,298.76,298.22,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.82,0.82,0.0,293.36,410.0,62069.09,0.0,13482.59,1.0,284.28,289.65,300.38,303.69,293.15,293.15,283.15,17883.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11244.72,0.0,855.54,2275.33,0.0,2088.76,0.77,1.0,0.0,3.0,1.0,0.0
16798800.0,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,300.82,297.41,298.8,298.22,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.83,0.83,0.0,293.35,410.0,62251.24,0.0,13482.66,1.0,284.28,289.65,300.41,303.73,293.15,293.15,283.15,17888.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11279.36,0.0,862.98,2275.33,0.0,2088.25,0.77,1.0,0.0,3.0,1.0,0.0
16799100.0,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,300.98,297.44,298.83,298.22,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.83,0.83,0.0,293.33,410.0,62428.14,0.0,13482.74,1.0,284.28,289.65,300.44,303.77,293.15,293.15,283.15,17892.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11313.24,0.0,870.2,2275.33,0.0,2087.43,0.77,1.0,0.0,3.0,1.0,0.0
16799400.0,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.15,297.48,298.87,298.21,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.83,0.83,0.0,293.31,410.0,62602.09,0.0,13482.8,1.0,284.28,289.64,300.48,303.82,293.15,293.15,283.15,17895.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11346.95,0.0,877.26,2275.33,0.0,2086.06,0.78,1.0,0.0,3.0,1.0,0.0
16799700.0,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.32,297.51,298.9,298.21,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.83,0.83,0.0,293.3,410.0,62776.19,0.0,13482.84,1.0,284.28,289.64,300.51,303.86,293.15,293.15,283.15,17896.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11381.18,0.0,884.26,2275.33,0.0,2083.99,0.78,1.0,0.0,3.0,1.0,0.0
16800000.0,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.48,297.55,298.94,298.21,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.83,0.83,0.0,293.29,410.0,62955.15,0.0,13482.9,1.0,284.28,289.64,300.55,303.9,293.15,293.15,283.15,17896.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11416.91,0.0,891.3,2275.33,0.0,2081.2,0.78,1.0,0.0,3.0,1.0,0.0
16800300.0,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.65,297.59,298.97,298.2,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.83,0.83,0.0,293.27,410.0,63142.2,0.0,13482.97,1.0,284.28,289.64,300.59,303.95,293.15,293.15,283.15,17893.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11454.82,0.0,898.5,2275.33,0.0,2077.34,0.78,1.0,0.0,3.0,1.0,0.0
16800600.0,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.82,297.63,299.01,298.2,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.84,0.84,0.0,293.26,410.0,63343.91,0.0,13483.04,1.0,284.28,289.64,300.63,304.01,293.15,293.15,283.15,17889.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11496.31,0.0,906.08,2275.33,0.0,2072.82,0.79,1.0,0.0,3.0,1.0,0.0
16800900.0,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.98,297.68,299.05,298.2,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.84,0.84,0.0,293.24,410.0,63561.8,0.0,13483.1,1.0,284.28,289.64,300.68,304.07,293.15,293.15,283.15,17882.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11541.81,0.0,914.11,2275.33,0.0,2066.88,0.79,1.0,0.0,3.0,1.0,0.0
16801200.0,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.15,297.74,299.08,298.2,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.84,0.84,0.0,293.23,410.0,63802.7,0.0,13483.16,1.0,284.29,289.64,300.74,304.14,293.15,293.15,283.15,17872.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11592.89,0.0,922.85,2275.33,0.0,2060.01,0.79,1.0,0.0,3.0,1.0,0.0
16801500.0,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.31,297.81,299.12,298.2,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.84,0.84,0.0,293.21,410.0,64073.25,0.0,13483.22,1.0,284.29,289.64,300.81,304.22,293.15,293.15,283.15,17859.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11651.75,0.0,932.46,2275.33,0.0,2049.17,0.79,1.0,0.0,3.0,1.0,0.0
16801800.0,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.45,297.9,299.15,298.2,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.85,0.85,0.0,293.2,410.0,64388.2,0.0,13483.28,1.0,284.29,289.64,300.89,304.32,293.15,293.15,283.15,17840.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11722.34,0.0,943.46,2275.33,0.0,2036.19,0.8,1.0,0.0,3.0,1.0,0.0
16802100.0,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.58,297.99,299.18,298.2,291.22,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.85,0.85,0.0,293.18,410.0,64742.13,0.0,13483.34,1.0,284.29,289.65,300.99,304.44,293.15,293.15,283.15,17820.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11802.42,0.0,955.95,2275.33,0.0,2022.21,0.8,1.0,0.0,3.0,1.0,0.0
16802400.0,298.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.69,298.1,299.21,298.2,291.22,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.17,410.0,65131.69,0.0,13483.41,1.0,284.29,289.65,301.09,304.56,293.15,293.15,283.15,17800.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11890.58,0.0,970.05,2275.33,0.0,2008.82,0.8,1.0,0.0,3.0,1.0,0.0
16802700.0,298.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,302.78,298.2,299.23,298.2,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.15,410.0,65547.23,0.0,13483.48,1.0,284.3,289.65,301.2,304.69,293.15,293.15,283.15,17783.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11984.15,0.0,985.63,2275.33,0.0,1996.57,0.81,1.0,0.0,3.0,1.0,0.0
