time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16803000.0,298.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,302.87,298.31,299.25,298.2,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.13,410.0,65975.87,0.0,13483.55,1.0,284.3,289.65,301.31,304.82,293.15,293.15,283.15,17770.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12080.01,0.0,1002.4,2275.33,0.0,1986.0,0.81,1.0,0.0,3.0,1.0,0.0
16803300.0,298.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,302.94,298.41,299.26,298.2,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.12,410.0,66404.5,0.0,13483.63,1.0,284.3,289.65,301.4,304.94,293.15,293.15,283.15,17762.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12175.16,0.0,1019.94,2275.33,0.0,1978.22,0.82,1.0,0.0,3.0,1.0,0.0
16803600.0,298.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.0,298.49,299.28,298.2,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.1,410.0,66817.41,0.0,13483.71,1.0,284.3,289.65,301.49,305.06,293.15,293.15,283.15,17762.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12265.39,0.0,1037.85,2275.33,0.0,1973.11,0.82,1.0,0.0,3.0,1.0,0.0
16803900.0,298.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.05,298.57,299.29,298.2,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.08,410.0,67200.87,0.0,13483.78,1.0,284.3,289.64,301.57,305.15,293.15,293.15,283.15,17768.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12347.58,0.0,1055.63,2275.33,0.0,1972.06,0.83,1.0,0.0,3.0,1.0,0.0
16804200.0,298.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.09,298.62,299.3,298.2,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.07,410.0,67534.85,0.0,13483.84,1.0,284.3,289.64,301.62,305.23,293.15,293.15,283.15,17782.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12416.63,0.0,1072.62,2275.33,0.0,1974.66,0.83,1.0,0.0,3.0,1.0,0.0
16804500.0,298.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.13,298.65,299.3,298.2,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.06,410.0,67804.95,0.0,13483.87,1.0,284.3,289.63,301.65,305.28,293.15,293.15,283.15,17806.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12469.17,0.0,1088.22,2275.33,0.0,1982.43,0.84,1.0,0.0,3.0,1.0,0.0
16804800.0,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.15,298.65,299.31,298.19,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.06,410.0,67989.9,0.0,13483.88,1.0,284.3,289.62,301.65,305.29,293.15,293.15,283.15,17838.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12499.86,0.0,1101.6,2275.33,0.0,1995.19,0.84,1.0,0.0,3.0,1.0,0.0
16805100.0,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.17,298.63,299.3,298.18,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.06,410.0,68063.2,0.0,13483.88,1.0,284.3,289.6,301.64,305.28,293.15,293.15,283.15,17881.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12507.69,0.0,1111.82,2275.33,0.0,2007.49,0.84,1.0,0.0,3.0,1.0,0.0
16805400.0,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.19,298.61,299.3,298.17,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.06,410.0,68086.81,0.0,13483.87,1.0,284.3,289.59,301.61,305.26,293.15,293.15,283.15,17916.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12504.8,0.0,1118.87,2275.33,0.0,2017.08,0.85,1.0,0.0,3.0,1.0,0.0
16805700.0,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.2,298.57,299.3,298.17,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.06,410.0,68069.02,0.0,13483.85,1.0,284.29,289.58,301.58,305.22,293.15,293.15,283.15,17947.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12493.61,0.0,1123.59,2275.33,0.0,2026.51,0.85,1.0,0.0,3.0,1.0,0.0
16806000.0,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.21,298.54,299.3,298.16,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.07,410.0,68011.02,0.0,13483.82,1.0,284.29,289.57,301.54,305.18,293.15,293.15,283.15,17975.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12474.63,0.0,1126.01,2275.33,0.0,2035.38,0.85,1.0,0.0,3.0,1.0,0.0
16806300.0,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.22,298.5,299.3,298.16,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.08,410.0,67917.81,0.0,13483.79,1.0,284.29,289.56,301.5,305.14,293.15,293.15,283.15,18000.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12449.1,0.0,1126.33,2275.33,0.0,2043.55,0.85,1.0,0.0,3.0,1.0,0.0
16806600.0,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.23,298.46,299.29,298.16,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.08,410.0,67795.22,0.0,13483.77,1.0,284.29,289.55,301.46,305.09,293.15,293.15,283.15,18022.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12418.27,0.0,1124.61,2275.33,0.0,2050.75,0.85,1.0,0.0,3.0,1.0,0.0
16806900.0,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.24,298.41,299.29,298.15,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.08,410.0,67653.79,0.0,13483.76,1.0,284.29,289.55,301.42,305.04,293.15,293.15,283.15,18041.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12384.28,0.0,1121.41,2275.33,0.0,2057.15,0.85,1.0,0.0,3.0,1.0,0.0
16807200.0,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.24,298.37,299.29,298.15,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.09,410.0,67497.3,0.0,13483.75,1.0,284.29,289.54,301.37,304.99,293.15,293.15,283.15,18057.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12348.18,0.0,1116.9,2275.33,0.0,2062.44,0.84,1.0,0.0,3.0,1.0,0.0
16807500.0,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.24,298.33,299.29,298.15,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.09,410.0,67332.42,0.0,13483.74,1.0,284.28,289.54,301.34,304.94,293.15,293.15,283.15,18070.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12311.46,0.0,1111.43,2275.33,0.0,2066.42,0.84,1.0,0.0,3.0,1.0,0.0
16807800.0,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.25,298.3,299.29,298.14,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.09,410.0,67164.21,0.0,13483.74,1.0,284.28,289.54,301.3,304.9,293.15,293.15,283.15,18080.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12275.33,0.0,1105.19,2275.33,0.0,2068.89,0.84,1.0,0.0,3.0,1.0,0.0
16808100.0,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.25,298.27,299.29,298.14,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.09,410.0,66998.8,0.0,13483.73,1.0,284.28,289.54,301.27,304.86,293.15,293.15,283.15,18086.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12241.22,0.0,1098.42,2275.33,0.0,2069.84,0.84,1.0,0.0,3.0,1.0,0.0
16808400.0,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.25,298.24,299.28,298.14,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.09,410.0,66842.95,0.0,13483.73,1.0,284.28,289.54,301.24,304.82,293.15,293.15,283.15,18088.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12210.49,0.0,1091.47,2275.33,0.0,2068.95,0.84,1.0,0.0,3.0,1.0,0.0
16808700.0,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.25,298.22,299.3,298.15,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.09,410.0,66759.45,0.0,13483.72,1.0,284.28,289.54,301.22,304.8,293.15,293.15,283.15,18074.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12189.13,0.0,1085.45,2275.33,0.0,2070.54,0.84,1.0,0.0,3.0,1.0,0.0
16809000.0,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.24,298.2,299.3,298.16,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.09,410.0,66649.94,0.0,13483.72,1.0,284.28,289.54,301.2,304.76,293.15,293.15,283.15,18072.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12163.85,0.0,1079.82,2275.33,0.0,2074.14,0.83,1.0,0.0,3.0,1.0,0.0
16809300.0,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.23,298.17,299.29,298.16,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.09,410.0,66525.84,0.0,13483.72,1.0,284.28,289.54,301.17,304.73,293.15,293.15,283.15,18074.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12135.83,0.0,1074.05,2275.33,0.0,2077.84,0.83,1.0,0.0,3.0,1.0,0.0
16809600.0,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.22,298.14,299.29,298.15,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.1,410.0,66391.55,0.0,13483.72,1.0,284.28,289.54,301.14,304.69,293.15,293.15,283.15,18078.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12106.01,0.0,1067.99,2275.33,0.0,2081.24,0.83,1.0,0.0,3.0,1.0,0.0
16809900.0,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.21,298.11,299.29,298.15,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.1,410.0,66251.76,0.0,13483.72,1.0,284.28,289.54,301.11,304.65,293.15,293.15,283.15,18081.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12075.41,0.0,1061.71,2275.33,0.0,2084.22,0.83,1.0,0.0,3.0,1.0,0.0
16810200.0,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.19,298.08,299.28,298.15,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.1,410.0,66110.16,0.0,13483.72,1.0,284.28,289.55,301.08,304.62,293.15,293.15,283.15,18084.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12044.96,0.0,1055.26,2275.33,0.0,2086.59,0.83,1.0,0.0,3.0,1.0,0.0
16810500.0,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.18,298.05,299.28,298.15,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.1,410.0,65970.41,0.0,13483.72,1.0,284.28,289.55,301.05,304.58,293.15,293.15,283.15,18085.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12015.46,0.0,1048.76,2275.33,0.0,2087.99,0.83,1.0,0.0,3.0,1.0,0.0
16810800.0,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.16,298.03,299.27,298.15,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.09,410.0,65837.45,0.0,13483.72,1.0,284.28,289.55,301.03,304.55,293.15,293.15,283.15,18084.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11988.1,0.0,1042.34,2275.33,0.0,2088.48,0.82,1.0,0.0,3.0,1.0,0.0
16811100.0,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.15,298.01,299.27,298.15,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.09,410.0,65715.7,0.0,13483.72,1.0,284.28,289.55,301.01,304.52,293.15,293.15,283.15,18080.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11963.81,0.0,1036.17,2275.33,0.0,2087.82,0.82,1.0,0.0,3.0,1.0,0.0
16811400.0,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.15,297.99,299.27,298.14,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.09,410.0,65611.69,0.0,13483.72,1.0,284.28,289.55,300.99,304.5,293.15,293.15,283.15,18074.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11943.97,0.0,1030.46,2275.33,0.0,2086.08,0.82,1.0,0.0,3.0,1.0,0.0
16811700.0,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.15,297.99,299.27,298.14,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.09,410.0,65528.7,0.0,13483.72,1.0,284.28,289.56,300.99,304.49,293.15,293.15,283.15,18065.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11929.23,0.0,1025.35,2275.33,0.0,2082.72,0.82,1.0,0.0,3.0,1.0,0.0
16812000.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,297.99,299.27,298.14,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.09,410.0,65476.14,0.0,13483.73,1.0,284.28,289.56,300.99,304.49,293.15,293.15,283.15,18053.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11921.63,0.0,1021.19,2275.33,0.0,2078.44,0.82,1.0,0.0,3.0,1.0,0.0
16812300.0,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.17,298.01,299.27,298.15,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.09,410.0,65467.04,0.0,13483.72,1.0,284.28,289.57,301.0,304.5,293.15,293.15,283.15,18034.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11924.53,0.0,1018.16,2275.33,0.0,2068.84,0.82,1.0,0.0,3.0,1.0,0.0
16812600.0,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.21,298.04,299.28,298.15,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.1,410.0,65528.75,0.0,13483.7,1.0,284.28,289.58,301.04,304.54,293.15,293.15,283.15,18006.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11944.64,0.0,1017.18,2275.33,0.0,2056.07,0.82,1.0,0.0,3.0,1.0,0.0
16812900.0,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.28,298.1,299.3,298.15,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.11,410.0,65657.73,0.0,13483.67,1.0,284.29,289.59,301.1,304.6,293.15,293.15,283.15,17973.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11980.01,0.0,1018.5,2275.33,0.0,2041.32,0.82,1.0,0.0,3.0,1.0,0.0
16813200.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.36,298.17,299.32,298.15,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.12,410.0,65857.03,0.0,13483.63,1.0,284.29,289.59,301.17,304.68,293.15,293.15,283.15,17939.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12030.59,0.0,1022.58,2275.33,0.0,2026.65,0.82,1.0,0.0,3.0,1.0,0.0
16813500.0,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.45,298.26,299.34,298.15,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.13,410.0,66114.41,0.0,13483.59,1.0,284.29,289.6,301.25,304.78,293.15,293.15,283.15,17904.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12093.35,0.0,1029.16,2275.33,0.0,2011.62,0.82,1.0,0.0,3.0,1.0,0.0
16813800.0,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.55,298.35,299.37,298.16,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.14,410.0,66426.43,0.0,13483.54,1.0,284.29,289.61,301.34,304.88,293.15,293.15,283.15,17872.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12167.28,0.0,1038.36,2275.33,0.0,1997.51,0.82,1.0,0.0,3.0,1.0,0.0
16814100.0,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.66,298.44,299.39,298.16,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.15,410.0,66779.9,0.0,13483.49,1.0,284.3,289.62,301.44,305.0,293.15,293.15,283.15,17843.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12249.5,0.0,1049.83,2275.33,0.0,1984.37,0.83,1.0,0.0,3.0,1.0,0.0
16814400.0,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.77,298.54,299.42,298.16,291.22,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.16,410.0,67165.63,0.0,13483.45,1.0,284.3,289.62,301.54,305.12,293.15,293.15,283.15,17819.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12337.8,0.0,1063.39,2275.33,0.0,1972.67,0.83,1.0,0.0,3.0,1.0,0.0
16814700.0,297.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.88,298.64,299.44,298.16,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.17,410.0,67568.9,0.0,13483.41,1.0,284.3,289.63,301.63,305.24,293.15,293.15,283.15,17801.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12429.2,0.0,1078.52,2275.33,0.0,1962.78,0.83,1.0,0.0,3.0,1.0,0.0
16815000.0,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.98,298.73,299.47,298.16,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.18,410.0,67976.55,0.0,13483.36,1.0,284.3,289.63,301.73,305.35,293.15,293.15,283.15,17788.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12520.64,0.0,1094.84,2275.33,0.0,1954.92,0.84,1.0,0.0,3.0,1.0,0.0
16815300.0,297.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,304.07,298.81,299.49,298.17,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.19,410.0,68375.92,0.0,13483.31,1.0,284.3,289.63,301.81,305.46,293.15,293.15,283.15,17782.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12609.29,0.0,1111.88,2275.33,0.0,1949.68,0.84,1.0,0.0,3.0,1.0,0.0
16815600.0,297.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,304.15,298.88,299.51,298.17,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.2,410.0,68750.63,0.0,13483.26,1.0,284.31,289.63,301.88,305.55,293.15,293.15,283.15,17784.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12691.26,0.0,1129.14,2275.33,0.0,1946.84,0.85,1.0,0.0,3.0,1.0,0.0
16815900.0,297.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.22,298.94,299.51,298.16,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,69827.13,0.0,13483.22,1.0,284.3,289.57,301.95,305.68,293.15,293.15,283.15,18800.59,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12892.36,0.0,1219.13,2275.33,0.0,1967.5,0.87,1.0,0.0,3.0,1.0,0.0
16816200.0,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.27,298.99,299.52,298.15,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,69936.95,0.0,13483.17,1.0,284.3,289.58,301.99,305.73,293.15,293.15,283.15,18691.01,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12924.83,0.0,1220.7,2275.33,0.0,1964.71,0.87,1.0,0.0,3.0,1.0,0.0
16816500.0,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.31,299.03,299.52,298.14,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,70935.3,0.0,13483.12,1.0,284.29,289.51,302.03,305.83,293.15,293.15,283.15,19901.58,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13112.09,0.0,1318.45,2275.33,0.0,1987.53,0.89,1.0,0.0,3.0,1.0,0.0
16816800.0,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.34,299.05,299.53,298.14,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,70226.07,0.0,13483.07,1.0,284.3,289.56,302.05,305.82,293.15,293.15,283.15,18963.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12991.27,0.0,1244.11,2275.33,0.0,1976.62,0.88,1.0,0.0,3.0,1.0,0.0
16817100.0,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.36,299.07,299.53,298.13,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,71064.48,0.0,13483.03,1.0,284.29,289.51,302.08,305.87,293.15,293.15,283.15,19913.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13154.24,0.0,1326.86,2275.33,0.0,1978.77,0.9,1.0,0.0,3.0,1.0,0.0
16817400.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.37,299.08,299.53,298.13,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.27,410.0,70783.97,0.0,13482.99,1.0,284.29,289.52,302.08,305.87,293.15,293.15,283.15,19680.03,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13100.66,0.0,1301.7,2275.33,0.0,1988.68,0.89,1.0,0.0,3.0,1.0,0.0
16817700.0,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.36,299.07,299.52,298.13,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.28,410.0,70624.04,0.0,13482.95,1.0,284.29,289.53,302.07,305.85,293.15,293.15,283.15,19410.07,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13076.81,0.0,1285.33,2275.33,0.0,1975.95,0.89,1.0,0.0,3.0,1.0,0.0
16818000.0,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.34,299.06,299.51,298.12,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.29,410.0,71035.31,0.0,13482.91,1.0,284.29,289.49,302.06,305.87,293.15,293.15,283.15,20130.67,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13144.72,0.0,1336.22,2275.33,0.0,1999.05,0.9,1.0,0.0,3.0,1.0,0.0
16818300.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.31,299.03,299.5,298.11,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.3,410.0,70218.21,0.0,13482.87,1.0,284.29,289.54,302.03,305.79,293.15,293.15,283.15,19179.63,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12992.75,0.0,1258.54,2275.33,0.0,1987.82,0.88,1.0,0.0,3.0,1.0,0.0
16818600.0,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.27,298.99,299.49,298.11,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,410.0,70229.41,0.0,13482.84,1.0,284.29,289.53,301.99,305.76,293.15,293.15,283.15,19351.13,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12985.56,0.0,1268.57,2275.33,0.0,1997.44,0.88,1.0,0.0,3.0,1.0,0.0
16818900.0,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.22,298.94,299.47,298.1,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,410.0,70109.01,0.0,13482.8,1.0,284.29,289.52,301.95,305.7,293.15,293.15,283.15,19324.5,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12955.45,0.0,1266.24,2275.33,0.0,1999.9,0.88,1.0,0.0,3.0,1.0,0.0
16819200.0,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.15,298.88,299.45,298.09,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.32,410.0,69468.53,0.0,13482.76,1.0,284.29,289.54,301.88,305.62,293.15,293.15,283.15,18812.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12823.19,0.0,1217.23,2275.33,0.0,2011.33,0.87,1.0,0.0,3.0,1.0,0.0
16819500.0,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.95,298.77,299.4,298.09,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.33,410.0,69086.03,0.0,13482.75,1.0,284.29,289.54,301.78,305.49,293.15,293.15,283.15,18653.91,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12735.82,0.0,1201.41,2275.33,0.0,2028.93,0.87,1.0,0.0,3.0,1.0,0.0
16819800.0,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.99,2.66,291.12,291.15,303.53,298.58,299.3,298.07,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.32,410.0,68283.48,0.0,13482.77,1.0,284.29,289.53,301.59,305.28,293.15,293.15,283.15,18400.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12549.01,0.0,1165.34,2275.33,0.0,2073.79,0.86,1.0,0.0,3.0,1.0,0.0
16820100.0,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.08,1.0,0.99,2.66,291.08,291.15,302.93,298.32,299.15,298.06,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.31,410.0,67391.55,0.0,13482.82,1.0,284.28,289.5,301.34,304.98,293.15,293.15,283.15,18345.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12335.41,0.0,1136.97,2275.33,0.0,2124.88,0.85,1.0,0.0,3.0,1.0,0.0
16820400.0,297.73,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.03,1.0,0.98,2.66,291.03,291.15,302.21,298.01,298.97,298.04,291.03,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.29,410.0,66315.7,0.0,13482.9,1.0,284.27,289.46,301.02,304.61,293.15,293.15,283.15,18414.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12080.32,0.0,1106.11,2275.33,0.0,2184.07,0.84,1.0,0.0,3.0,1.0,0.0
16820700.0,297.7,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.97,1.0,0.96,2.66,290.97,291.15,301.39,297.65,298.77,298.01,290.97,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.26,410.0,65025.66,0.0,13483.02,1.0,284.26,289.43,300.66,304.19,293.15,293.15,283.15,18539.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11784.94,0.0,1067.31,2275.33,0.0,2245.57,0.83,1.0,0.0,3.0,1.0,0.0
16821000.0,297.67,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,290.92,1.0,0.95,2.66,290.92,291.15,300.54,297.26,298.56,297.99,290.92,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.85,0.85,0.0,293.23,410.0,63532.16,0.0,13483.15,1.0,284.25,289.4,300.27,303.72,293.15,293.15,283.15,18684.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11458.11,0.0,1018.69,2275.33,0.0,2302.44,0.82,1.0,0.0,3.0,1.0,0.0
16821300.0,297.64,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,290.88,1.0,0.93,2.66,290.88,291.15,299.69,296.87,298.35,297.96,290.87,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.83,0.83,0.0,293.2,410.0,61886.1,0.0,13483.28,1.0,284.24,289.37,299.88,303.23,293.15,293.15,283.15,18823.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11115.44,0.0,961.41,2275.33,0.0,2348.14,0.8,1.0,0.0,3.0,1.0,0.0
16821600.0,297.62,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,290.84,1.0,0.9,2.66,290.84,291.15,298.9,296.49,298.15,297.94,290.84,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.81,0.81,0.0,293.17,410.0,60161.86,0.0,13483.4,1.0,284.23,289.36,299.49,302.75,293.15,293.15,283.15,18930.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10775.88,0.0,898.25,2275.33,0.0,2375.29,0.78,1.0,0.0,3.0,1.0,0.0
16821900.0,297.59,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,290.83,1.0,0.88,2.66,290.83,291.15,298.2,296.16,297.98,297.92,290.83,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.8,0.8,0.0,293.15,410.0,58461.49,0.0,13483.49,1.0,284.22,289.37,299.16,302.32,293.15,293.15,283.15,18982.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.71,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10461.41,0.0,833.46,2275.33,0.0,2377.21,0.76,1.0,0.0,3.0,1.0,0.0
16822200.0,297.57,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,290.83,1.0,0.85,2.66,290.83,291.15,297.65,295.91,297.84,297.9,290.83,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.78,0.78,0.0,293.14,410.0,56904.21,0.0,13483.52,1.0,284.22,289.39,298.9,301.97,293.15,293.15,283.15,18960.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.63,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10194.33,0.0,771.7,2275.33,0.0,2347.47,0.74,1.0,0.0,3.0,1.0,0.0
16822500.0,297.55,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.86,1.0,0.82,2.66,290.86,291.15,297.28,295.77,297.75,297.88,290.86,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.77,0.77,0.0,293.14,410.0,55626.23,0.0,13483.51,1.0,284.22,289.42,298.75,301.74,293.15,293.15,283.15,18849.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9999.25,0.0,717.48,2275.33,0.0,2284.12,0.72,1.0,0.0,3.0,1.0,0.0
16822800.0,297.54,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.91,1.0,0.79,2.66,290.91,291.15,297.15,295.77,297.71,297.88,290.91,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.76,0.76,0.0,293.16,410.0,54777.21,0.0,13483.45,1.0,284.22,289.47,298.75,301.67,293.15,293.15,283.15,18652.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9898.39,0.0,675.07,2275.33,0.0,2188.84,0.71,1.0,0.0,3.0,1.0,0.0
16823100.0,297.54,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,290.96,1.0,0.76,2.66,290.96,291.15,297.15,295.86,297.71,297.87,290.96,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.75,0.75,0.0,293.18,410.0,54316.85,0.0,13483.35,1.0,284.23,289.53,298.85,301.74,293.15,293.15,283.15,18447.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9873.21,0.0,646.3,2275.33,0.0,2118.3,0.7,1.0,0.0,3.0,1.0,0.0
16823400.0,297.53,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.01,1.0,0.72,2.66,291.01,291.15,297.15,295.94,297.7,297.86,291.01,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.75,0.75,0.0,293.2,410.0,54041.24,0.0,13483.26,1.0,284.23,289.57,298.93,301.81,293.15,293.15,283.15,18306.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9865.86,0.0,627.08,2275.33,0.0,2079.46,0.69,1.0,0.0,3.0,1.0,0.0
16823700.0,297.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.05,1.0,0.69,2.66,291.05,291.15,297.15,296.02,297.69,297.85,291.05,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.75,0.75,0.0,293.23,410.0,53898.38,0.0,13483.17,1.0,284.24,289.6,299.01,301.89,293.15,293.15,283.15,18203.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9871.37,0.0,614.45,2275.33,0.0,2050.69,0.69,1.0,0.0,3.0,1.0,0.0
16824000.0,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,291.08,1.0,0.66,2.66,291.08,291.15,297.15,296.09,297.69,297.84,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.75,0.75,0.0,293.25,410.0,53852.24,0.0,13483.07,1.0,284.24,289.63,299.09,301.96,293.15,293.15,283.15,18124.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9886.3,0.0,606.62,2275.33,0.0,2029.24,0.68,1.0,0.0,3.0,1.0,0.0
16824300.0,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,291.1,1.0,0.62,2.66,291.1,291.15,297.15,296.16,297.68,297.83,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.75,0.75,0.0,293.27,410.0,53873.05,0.0,13482.99,1.0,284.25,289.65,299.16,302.03,293.15,293.15,283.15,18065.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9907.21,0.0,602.3,2275.33,0.0,2013.63,0.68,1.0,0.0,3.0,1.0,0.0
16824600.0,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.42,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,291.12,1.0,0.59,2.66,291.12,291.15,297.15,296.22,297.67,297.82,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.75,0.75,0.0,293.73,410.0,53930.07,0.0,13483.57,1.0,284.25,289.66,299.22,302.1,293.15,293.15,283.15,18025.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9930.73,0.0,600.47,2275.33,0.0,2002.52,0.68,1.0,0.0,3.0,1.0,0.0
16824900.0,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,296.96,297.15,293.15,0.0,0.0,291.12,0.97,0.55,2.51,291.12,291.15,297.15,296.28,297.64,297.78,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.67,0.86,4.81,-0.41,0.75,0.75,0.0,303.15,410.0,53847.52,0.0,13438.53,1.0,284.25,289.66,299.27,302.15,293.15,293.15,283.15,18050.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9939.08,0.0,598.34,2275.33,0.0,1990.34,0.68,1.0,0.0,3.0,1.0,0.0
16825200.0,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.46,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,296.98,297.15,293.15,0.0,0.0,291.12,0.93,0.52,2.38,291.12,291.15,297.15,296.32,297.61,297.74,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.64,0.85,4.79,-0.41,0.75,0.75,0.0,311.78,410.0,53729.75,0.0,13399.13,1.0,284.25,289.67,299.32,302.19,293.15,293.15,283.15,18064.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9940.8,0.0,595.19,2275.33,0.0,1976.12,0.68,1.0,0.0,3.0,1.0,0.0
16825500.0,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.48,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.01,297.15,293.15,0.0,0.0,291.12,0.9,0.5,2.26,291.12,291.15,297.15,296.36,297.58,297.7,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.63,0.85,4.78,-0.41,0.74,0.74,0.0,319.51,410.0,53599.46,0.0,13363.31,1.0,284.25,289.67,299.35,302.22,293.15,293.15,283.15,18070.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9938.58,0.0,591.65,2275.33,0.0,1963.17,0.68,1.0,0.0,3.0,1.0,0.0
