time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16825800.0,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,291.12,0.88,0.48,2.17,291.12,291.15,297.15,296.38,297.55,297.67,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.4,0.74,0.74,0.0,326.43,410.0,53454.25,0.0,13330.87,1.0,284.25,289.67,299.38,302.25,293.15,293.15,283.15,18076.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9931.88,0.0,587.83,2275.33,0.0,1952.1,0.67,1.0,0.0,3.0,1.0,0.0
16826100.0,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,291.12,0.86,0.46,2.08,291.12,291.15,297.15,296.4,297.53,297.64,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.84,4.75,-0.4,0.74,0.74,0.0,332.66,410.0,53288.84,0.0,13301.32,1.0,284.25,289.67,299.4,302.26,293.15,293.15,283.15,18084.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9919.92,0.0,583.63,2275.33,0.0,1942.84,0.67,1.0,0.0,3.0,1.0,0.0
16826400.0,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.05,297.15,293.15,0.0,0.0,291.12,0.84,0.44,2.0,291.12,291.15,297.15,296.41,297.51,297.61,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.74,0.74,0.0,338.35,410.0,53099.12,0.0,13274.11,1.0,284.25,289.67,299.41,302.25,293.15,293.15,283.15,18096.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9902.02,0.0,578.93,2275.33,0.0,1935.33,0.67,1.0,0.0,3.0,1.0,0.0
16826700.0,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.06,297.15,293.15,0.0,0.0,291.12,0.82,0.43,1.94,291.12,291.15,297.15,296.41,297.49,297.58,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.74,0.74,0.0,343.62,410.0,52893.7,0.0,13248.66,1.0,284.25,289.67,299.4,302.24,293.15,293.15,283.15,18105.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9880.31,0.0,573.71,2275.33,0.0,1926.62,0.67,1.0,0.0,3.0,1.0,0.0
16827000.0,297.11,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.71,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.55,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.07,297.15,293.15,0.0,0.0,291.12,0.81,0.41,1.87,291.12,291.15,297.15,296.41,297.47,297.56,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.74,0.74,0.0,348.61,410.0,52689.64,0.0,13224.34,1.0,284.25,289.67,299.4,302.23,293.15,293.15,283.15,18108.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9858.66,0.0,568.3,2275.33,0.0,1916.42,0.67,1.0,0.0,3.0,1.0,0.0
16827300.0,297.05,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.72,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.07,297.15,293.15,0.0,0.0,291.12,0.8,0.4,1.81,291.12,291.15,297.15,296.41,297.45,297.54,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.73,0.73,0.0,353.4,410.0,52494.57,0.0,13200.86,1.0,284.25,289.67,299.4,302.22,293.15,293.15,283.15,18107.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9837.93,0.0,562.91,2275.33,0.0,1906.34,0.66,1.0,0.0,3.0,1.0,0.0
16827600.0,297.0,297.15,293.15,0.0,0.0,291.12,1.0,0.95,0.73,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.07,297.15,293.15,0.0,0.0,291.12,0.78,0.38,1.75,291.12,291.15,297.15,296.41,297.44,297.53,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.7,-0.4,0.73,0.73,0.0,358.06,410.0,52304.8,0.0,13177.82,1.0,284.25,289.67,299.4,302.21,293.15,293.15,283.15,18105.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9817.82,0.0,557.65,2275.33,0.0,1896.67,0.66,1.0,0.0,3.0,1.0,0.0
16827900.0,296.94,297.15,293.15,0.0,0.0,291.11,1.0,0.91,0.75,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.08,297.15,293.15,0.0,0.0,291.11,0.77,0.37,1.7,291.11,291.15,297.15,296.41,297.41,297.49,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.73,0.73,0.0,362.58,410.0,52065.04,0.0,13155.35,1.0,284.25,289.67,299.4,302.2,293.15,293.15,283.15,18122.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9792.98,0.0,551.96,2275.33,0.0,1885.73,0.66,1.0,0.0,3.0,1.0,0.0
16828200.0,296.89,297.15,293.15,0.0,0.0,291.11,1.0,0.87,0.76,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.08,297.15,293.15,0.0,0.0,291.11,0.76,0.36,1.64,291.11,291.15,297.15,296.41,297.39,297.46,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.73,0.73,0.0,366.85,410.0,51805.42,0.0,13133.95,1.0,284.25,289.67,299.4,302.19,293.15,293.15,283.15,18133.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9765.92,0.0,545.61,2275.33,0.0,1872.89,0.66,1.0,0.0,3.0,1.0,0.0
16828500.0,296.87,297.15,293.15,0.0,0.0,291.11,0.99,0.82,0.74,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.09,297.15,293.15,0.0,0.0,291.11,0.74,0.35,1.59,291.11,291.15,297.15,296.41,297.36,297.42,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.73,0.73,0.0,373.66,410.0,51507.14,0.0,13099.55,1.0,284.24,289.67,299.4,302.17,293.15,293.15,283.15,18152.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9735.37,0.0,538.7,2275.33,0.0,1858.91,0.65,1.0,0.0,3.0,1.0,0.0
16828800.0,296.91,297.15,293.15,0.0,0.0,291.1,0.96,0.78,0.7,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.11,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.84,297.09,297.15,293.15,0.0,0.0,291.1,0.73,0.34,1.55,291.1,291.15,297.15,296.41,297.32,297.37,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.47,0.82,4.65,-0.4,0.72,0.72,0.0,382.5,410.0,51138.41,0.0,13054.35,1.0,284.24,289.67,299.4,302.16,293.15,293.15,283.15,18180.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9697.41,0.0,530.4,2275.33,0.0,1841.33,0.65,1.0,0.0,3.0,1.0,0.0
16829100.0,296.95,297.15,293.15,0.0,0.0,291.09,0.94,0.74,0.67,297.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.86,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.05,297.15,293.15,0.0,0.0,291.09,1.0,0.98,0.86,297.1,297.15,293.15,0.0,0.0,291.09,0.72,0.33,1.51,291.09,291.15,297.15,296.41,297.29,297.33,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.63,-0.39,0.72,0.72,0.0,390.27,410.0,50773.13,0.0,13014.16,1.0,284.24,289.67,299.4,302.14,293.15,293.15,283.15,18189.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9659.64,0.0,521.5,2275.33,0.0,1822.41,0.65,1.0,0.0,3.0,1.0,0.0
16829400.0,296.98,297.15,293.15,0.0,0.0,291.09,0.92,0.71,0.65,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.88,297.53,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.65,297.0,297.15,293.15,0.0,0.0,291.09,1.0,0.95,0.88,297.1,297.15,293.15,0.0,0.0,291.09,0.71,0.32,1.48,291.09,291.15,297.15,296.41,297.27,297.3,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.39,0.72,0.72,0.0,397.17,410.0,50428.63,0.0,12978.12,1.0,284.24,289.67,299.4,302.12,293.15,293.15,283.15,18186.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9623.99,0.0,512.7,2275.33,0.0,1804.2,0.64,1.0,0.0,3.0,1.0,0.0
16829700.0,297.01,297.15,293.15,0.0,0.0,291.09,0.9,0.69,0.62,297.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.9,297.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,296.96,297.15,293.15,0.0,0.0,291.09,0.99,0.92,0.87,297.1,297.15,293.15,0.0,0.0,291.09,0.7,0.31,1.44,291.09,291.15,297.15,296.41,297.25,297.27,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.41,0.81,4.6,-0.39,0.71,0.71,0.0,406.66,410.0,50061.92,0.0,12927.87,1.0,284.24,289.67,299.4,302.1,293.15,293.15,283.15,18196.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9586.73,0.0,503.96,2275.33,0.0,1786.28,0.64,1.0,0.0,3.0,1.0,0.0
16830000.0,297.03,297.15,293.15,0.0,0.0,291.07,0.88,0.67,0.61,297.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.92,297.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,296.96,297.15,293.15,0.0,0.0,291.07,0.98,0.88,0.84,297.1,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.41,291.07,291.15,297.15,296.41,297.22,297.24,291.07,1.0,0.99,1.0,0.15,0.0,1.0,5.35,0.8,4.55,-0.39,0.71,0.71,0.0,410.42,410.0,49481.62,0.0,12588.04,1.0,284.24,289.67,299.4,302.07,293.15,293.15,283.15,18277.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9528.98,0.0,492.7,2275.33,0.0,1761.38,0.63,1.0,0.0,3.0,1.0,0.0
16830300.0,298.37,303.15,285.15,0.0,0.0,293.8,0.45,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.85,0.45,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.9,0.45,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.77,0.45,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.75,0.45,0.3,0.0,294.19,303.15,297.15,296.41,296.67,297.03,289.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,321.58,119.57,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.8,303.15,285.15,0.0,0.0,293.71,0.45,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.76,0.45,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.8,0.45,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.69,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.67,0.45,0.3,0.0,294.01,303.15,297.15,296.41,296.75,297.05,289.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,240.85,52.9,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.02,303.15,285.15,0.0,0.0,293.58,0.45,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.62,0.45,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.66,0.45,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.56,0.45,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.54,0.45,0.3,0.0,293.78,303.15,297.15,296.41,296.81,297.07,289.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,159.57,51.85,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.14,303.15,285.15,0.0,0.0,293.42,0.44,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.45,0.44,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.49,0.44,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.4,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.38,0.44,0.3,0.0,293.52,303.15,297.15,296.41,296.87,297.09,289.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,77.38,51.85,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.21,303.15,285.15,0.0,0.0,293.23,0.44,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.26,0.44,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.29,0.44,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.21,0.44,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.2,0.44,0.3,0.0,293.24,303.15,297.15,296.41,296.92,297.1,290.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,52.35,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.25,303.15,285.15,0.0,0.0,293.02,0.43,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.08,0.43,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.01,0.43,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.99,0.43,0.3,0.0,292.95,303.15,297.15,296.41,296.96,297.11,290.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,53.12,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.27,303.15,285.15,0.0,0.0,292.8,0.42,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.83,0.42,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.85,0.42,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.79,0.42,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.78,0.42,0.3,0.0,292.66,303.15,297.15,296.41,296.99,297.12,290.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,53.93,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.29,303.15,285.15,0.0,0.0,292.58,0.42,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.6,0.42,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.62,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.57,0.42,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.56,0.42,0.3,0.0,292.38,303.15,297.15,296.41,297.02,297.13,290.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,54.56,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.31,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.39,0.42,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.41,0.42,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.36,0.42,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,292.13,303.15,297.15,296.41,297.05,297.13,290.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,54.88,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.32,303.15,285.15,0.0,0.0,292.17,0.42,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.19,0.42,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.2,0.42,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.17,0.42,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.16,0.42,0.3,0.0,291.91,303.15,297.15,296.41,297.07,297.14,290.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,54.79,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.33,303.15,285.15,0.0,0.0,291.99,0.42,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.02,0.42,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.99,0.42,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.98,0.42,0.3,0.0,291.71,303.15,297.15,296.41,297.08,297.14,290.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,54.35,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.33,303.15,285.15,0.0,0.0,291.83,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.85,0.41,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.86,0.41,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.83,0.41,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.82,0.41,0.3,0.0,291.55,303.15,297.15,296.41,297.1,297.14,290.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,53.68,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.34,303.15,285.15,0.0,0.0,291.7,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.71,0.41,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.72,0.41,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.69,0.41,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.69,0.41,0.3,0.0,291.42,303.15,297.15,296.41,297.11,297.14,290.92,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,53.09,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.35,303.15,285.15,0.0,0.0,291.58,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.59,0.41,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.6,0.41,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.58,0.41,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.57,0.41,0.3,0.0,291.32,303.15,297.15,296.41,297.12,297.15,291.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,53.36,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.36,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.49,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.49,0.4,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.47,0.4,0.3,0.0,291.23,303.15,297.15,296.41,297.12,297.15,291.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,55.0,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.37,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.4,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.41,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,291.17,303.15,297.15,296.41,297.13,297.15,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,57.78,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.37,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.34,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.32,0.39,0.3,0.0,291.14,303.15,297.15,296.41,297.13,297.15,291.27,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,60.55,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.37,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.29,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.29,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,291.12,303.15,297.15,296.41,297.14,297.15,291.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,62.19,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.38,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.25,0.38,0.3,0.0,291.13,303.15,297.15,296.41,297.14,297.15,291.45,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,62.63,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.38,303.15,285.15,0.0,0.0,291.25,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.25,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.25,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.25,0.38,0.3,0.0,291.15,303.15,297.15,296.41,297.14,297.15,291.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,62.85,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.38,303.15,285.15,0.0,0.0,291.26,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.26,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.26,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.26,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.26,0.39,0.3,0.0,291.19,303.15,297.15,296.41,297.15,297.15,291.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,57.27,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.38,303.15,285.15,0.0,0.0,291.28,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.28,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.28,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.28,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.28,0.4,0.3,0.0,291.23,303.15,297.15,296.41,297.15,297.15,291.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,52.69,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.38,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,291.28,303.15,297.15,296.41,297.15,297.15,291.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,50.36,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.38,303.15,285.15,0.0,0.0,291.34,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.34,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.34,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.34,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.34,0.4,0.3,0.0,291.33,303.15,297.15,296.41,297.15,297.15,291.89,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,49.85,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.38,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,291.4,303.15,297.15,296.41,297.15,297.15,291.97,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,50.59,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.38,303.15,285.15,0.0,0.0,291.44,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.44,0.39,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.44,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.44,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.44,0.39,0.3,0.0,291.46,303.15,297.14,296.41,297.15,297.15,292.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,51.65,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.38,303.15,285.15,0.0,0.0,291.5,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.5,0.38,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.5,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.5,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.5,0.38,0.3,0.0,291.54,303.15,297.13,296.41,297.14,297.14,292.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,52.81,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.38,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,291.62,303.15,297.12,296.41,297.14,297.14,292.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,54.03,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.38,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,291.71,303.15,297.11,296.42,297.13,297.13,292.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,55.28,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.38,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,291.81,303.15,297.1,296.42,297.12,297.12,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,56.57,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.38,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,291.9,303.15,297.09,296.42,297.11,297.11,292.47,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,58.01,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.38,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,292.0,303.15,297.08,296.43,297.1,297.1,292.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,59.69,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.38,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.0,292.11,303.15,297.07,296.43,297.09,297.09,292.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,61.3,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.38,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,292.22,303.15,297.06,296.43,297.08,297.08,292.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,62.65,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.37,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,292.32,303.15,297.05,296.43,297.07,297.07,292.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,63.54,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.37,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,292.43,303.15,297.05,296.43,297.06,297.06,292.92,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,64.62,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.37,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.01,292.54,303.15,297.05,296.43,297.06,297.06,293.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,64.95,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.37,303.15,285.15,0.0,0.0,292.55,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.55,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.55,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.55,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.55,0.37,0.3,0.01,292.65,303.15,297.06,296.43,297.06,297.06,293.11,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,64.86,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.37,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.01,292.75,303.15,297.07,296.43,297.06,297.06,293.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,64.06,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.37,303.15,285.15,0.0,0.0,292.77,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.77,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.77,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.77,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.77,0.37,0.3,0.01,292.86,303.15,297.08,296.43,297.07,297.07,293.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,62.74,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.36,303.15,285.15,0.0,0.0,292.87,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.87,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.87,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.87,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.87,0.37,0.3,0.01,292.96,303.15,297.09,296.42,297.07,297.07,293.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,61.14,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.36,303.15,285.15,0.0,0.0,292.98,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.98,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.98,0.37,0.3,0.01,293.07,303.15,297.1,296.42,297.08,297.08,293.5,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,59.56,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.36,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.01,293.17,303.15,297.11,296.42,297.09,297.1,293.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,58.05,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.36,303.15,285.15,0.0,0.0,293.19,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.19,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.19,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.19,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.19,0.37,0.3,0.01,293.27,303.15,297.12,296.41,297.1,297.11,293.69,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,56.5,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.36,303.15,285.15,0.0,0.0,293.29,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.29,0.37,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.29,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.29,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.29,0.37,0.3,0.01,293.37,303.15,297.13,296.41,297.11,297.12,293.78,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,54.85,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.35,303.15,285.15,0.0,0.0,293.39,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.39,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.39,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.39,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.39,0.38,0.3,0.01,293.47,303.15,297.14,296.41,297.12,297.13,293.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,53.14,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.35,303.15,285.15,0.0,0.0,293.49,0.38,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.49,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.49,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.49,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.49,0.38,0.3,0.01,293.57,303.15,297.15,296.41,297.13,297.14,293.97,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,51.41,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.35,303.15,285.15,0.0,0.0,293.59,0.38,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,0.38,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.59,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.59,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.59,0.38,0.3,0.01,293.67,303.15,297.15,296.41,297.14,297.14,294.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,49.69,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.35,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.01,293.76,303.15,297.15,296.41,297.14,297.15,294.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,47.98,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.35,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.01,293.86,303.15,297.15,296.41,297.15,297.15,294.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,46.29,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.35,303.15,285.15,0.0,0.0,293.87,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.87,0.38,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.87,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.87,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.87,0.38,0.3,0.01,293.95,303.15,297.15,296.41,297.15,297.15,294.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,44.62,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.34,303.15,285.15,0.0,0.0,293.96,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.96,0.38,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.96,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.96,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.96,0.38,0.3,0.01,294.03,303.15,297.15,296.41,297.15,297.15,294.38,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,42.97,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.34,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.01,294.12,303.15,297.15,296.41,297.15,297.15,294.45,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,41.34,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.34,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.01,294.2,303.15,297.15,296.41,297.15,297.15,294.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,39.72,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.34,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.01,294.28,303.15,297.15,296.41,297.15,297.15,294.6,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,38.14,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.34,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.01,294.36,303.15,297.15,296.41,297.15,297.15,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,36.58,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.33,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.01,294.44,303.15,297.15,296.41,297.15,297.15,294.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,35.04,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.33,303.15,285.15,0.0,0.0,294.45,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.45,0.38,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.45,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.45,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.45,0.38,0.3,0.01,294.51,303.15,297.15,296.41,297.15,297.15,294.79,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,33.54,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.33,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.01,294.58,303.15,297.15,296.41,297.15,297.15,294.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,32.06,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.33,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.01,294.65,303.15,297.15,296.41,297.15,297.15,294.91,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,30.62,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.33,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.01,294.71,303.15,297.15,296.41,297.15,297.15,294.97,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,29.34,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.32,303.15,285.15,0.0,0.0,294.72,0.38,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.72,0.38,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.72,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.72,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.72,0.38,0.3,0.01,294.77,303.15,297.15,296.41,297.15,297.15,295.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,28.33,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.32,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.01,294.83,303.15,297.15,296.41,297.15,297.15,295.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,27.58,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.32,303.15,285.15,0.0,0.0,294.84,0.38,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.84,0.38,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.84,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.84,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.84,0.38,0.3,0.01,294.89,303.15,297.15,296.41,297.15,297.15,295.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,27.01,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.32,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.01,294.95,303.15,297.15,296.41,297.15,297.15,295.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,26.61,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
