time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16849800.0,299.32,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.01,295.01,303.15,297.15,296.41,297.15,297.15,295.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.18,50.0,26.33,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.31,303.15,285.15,0.0,0.0,295.03,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.03,0.4,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.03,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.03,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.03,0.4,0.3,0.01,295.07,303.15,297.15,296.41,297.15,297.15,295.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,26.1,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.31,303.15,285.15,0.0,0.0,295.08,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.08,0.4,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.08,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.08,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.08,0.4,0.3,0.01,295.13,303.15,297.15,296.41,297.15,297.15,295.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,25.86,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.31,303.15,285.15,0.0,0.0,295.14,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.14,0.4,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.14,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.14,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.14,0.4,0.3,0.01,295.18,303.15,297.15,296.41,297.15,297.15,295.35,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,25.57,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.31,303.15,285.15,0.0,0.0,295.2,0.41,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.2,0.41,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.2,0.41,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.2,0.41,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.2,0.41,0.3,0.01,295.24,303.15,297.15,296.41,297.15,297.15,295.4,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,25.15,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,299.31,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.01,295.29,303.15,297.15,296.41,297.15,297.15,295.44,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,24.61,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.3,303.15,285.15,0.0,0.0,295.3,0.41,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.3,0.41,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.3,0.41,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.3,0.41,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.3,0.41,0.3,0.01,295.34,303.15,297.15,296.41,297.15,297.15,295.48,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.23,50.0,24.03,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.3,303.15,285.15,0.0,0.0,295.36,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.36,0.42,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.36,0.42,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.36,0.42,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.36,0.42,0.3,0.01,295.39,303.15,297.15,296.41,297.15,297.15,295.52,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,24.24,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.3,303.15,285.15,0.0,0.0,295.41,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.41,0.42,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.41,0.42,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.41,0.42,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.41,0.42,0.3,0.01,295.44,303.15,297.15,296.41,297.15,297.15,295.57,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,50.0,24.89,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.3,303.15,285.15,0.0,0.0,295.45,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.45,0.4,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.45,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.45,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.45,0.4,0.3,0.01,295.48,303.15,297.15,296.41,297.15,297.15,295.6,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,19.81,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.3,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,295.51,303.15,297.15,296.41,297.15,297.15,295.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,12.64,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.3,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,295.53,303.15,297.15,296.41,297.15,297.15,295.66,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,7.8,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.3,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,295.54,303.15,297.15,296.41,297.15,297.15,295.69,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,7.81,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.29,303.15,285.15,0.0,0.0,295.54,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.54,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.54,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.54,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.54,0.36,0.3,0.0,295.57,303.15,297.15,296.41,297.15,297.15,295.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,10.61,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.29,303.15,285.15,0.0,0.0,295.58,0.38,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.58,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.58,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.58,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.58,0.38,0.3,0.01,295.6,303.15,297.15,296.41,297.15,297.15,295.74,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,14.8,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.29,303.15,285.15,0.0,0.0,295.61,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.61,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.61,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.61,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.61,0.39,0.3,0.01,295.64,303.15,297.15,296.41,297.15,297.15,295.76,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.18,50.0,13.79,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.29,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.01,295.67,303.15,297.15,296.41,297.15,297.15,295.78,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,12.64,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.29,303.15,285.15,0.0,0.0,295.67,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.67,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.67,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.67,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.67,0.36,0.3,0.0,295.69,303.15,297.15,296.41,297.15,297.15,295.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,9.35,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.29,303.15,285.15,0.0,0.0,295.69,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.69,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.69,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.69,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.69,0.36,0.3,0.0,295.71,303.15,297.15,296.41,297.15,297.15,295.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,8.07,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.28,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,295.73,303.15,297.15,296.41,297.15,297.15,295.84,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,7.6,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.28,303.15,285.15,0.0,0.0,295.73,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.73,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.73,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.73,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.73,0.36,0.3,0.0,295.75,303.15,297.15,296.41,297.15,297.15,295.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,7.61,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.28,303.15,285.15,0.0,0.0,295.74,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.74,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.74,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.74,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.74,0.36,0.3,0.0,295.77,303.15,297.15,296.41,297.15,297.15,295.87,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,7.81,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.28,303.15,285.15,0.0,0.0,295.76,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.76,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.76,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.76,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.76,0.36,0.3,0.0,295.79,303.15,297.15,296.41,297.15,297.15,295.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,7.76,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.28,303.15,285.15,0.0,0.0,295.78,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.78,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.78,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.78,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.78,0.38,0.3,0.0,295.8,303.15,297.15,296.41,297.15,297.15,295.9,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,6.6,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.28,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,295.81,303.15,297.15,296.41,297.15,297.15,295.91,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,5.19,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.28,303.15,285.15,0.0,0.0,295.8,0.44,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.8,0.44,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.8,0.44,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.8,0.44,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.8,0.44,0.3,0.0,295.82,303.15,297.15,296.41,297.15,297.15,295.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,3.98,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.27,303.15,285.15,0.0,0.0,295.81,0.45,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.81,0.45,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.81,0.45,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.81,0.45,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.81,0.45,0.3,0.0,295.83,303.15,297.15,296.41,297.15,297.15,295.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,3.47,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.27,303.15,285.15,0.0,0.0,295.82,0.44,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,0.44,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.82,0.44,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.82,0.44,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.82,0.44,0.3,0.0,295.84,303.15,297.15,296.41,297.15,297.15,295.94,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,3.64,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.27,303.15,285.15,0.0,0.0,295.83,0.42,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.83,0.42,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.83,0.42,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.83,0.42,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.83,0.42,0.3,0.0,295.85,303.15,297.15,296.41,297.15,297.15,295.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,4.04,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.27,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,295.86,303.15,297.15,296.41,297.15,297.15,295.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,4.34,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.27,303.15,285.15,0.0,0.0,295.85,0.41,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.85,0.41,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.85,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.85,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.85,0.41,0.3,0.0,295.87,303.15,297.15,296.41,297.15,297.15,295.97,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,4.45,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.27,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,295.88,303.15,297.15,296.41,297.15,297.15,295.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,4.48,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.26,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.0,295.89,303.15,297.15,296.41,297.15,297.15,295.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,4.59,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.26,303.15,285.15,0.0,0.0,295.88,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.88,0.4,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.88,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.88,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.88,0.4,0.3,0.0,295.9,303.15,297.15,296.41,297.15,297.15,295.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,4.78,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.26,303.15,285.15,0.0,0.0,295.89,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.89,0.4,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.89,0.4,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.89,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.89,0.4,0.3,0.0,295.91,303.15,297.15,296.41,297.15,297.15,296.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,4.99,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.26,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,295.93,303.15,297.15,296.41,297.15,297.15,296.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,5.2,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.26,303.15,285.15,0.0,0.0,295.92,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.92,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.92,0.39,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.92,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.92,0.39,0.3,0.0,295.94,303.15,297.15,296.41,297.15,297.15,296.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,5.39,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.26,303.15,285.15,0.0,0.0,295.93,0.38,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.93,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.93,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.93,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.93,0.38,0.3,0.0,295.95,303.15,297.15,296.41,297.15,297.15,296.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,5.58,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.25,303.15,285.15,0.0,0.0,295.94,0.38,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.94,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.94,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.94,0.38,0.3,0.0,295.96,303.15,297.15,296.41,297.15,297.15,296.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,5.79,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.25,303.15,285.15,0.0,0.0,295.95,0.37,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.95,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.95,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.95,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.95,0.37,0.3,0.0,295.97,303.15,297.15,296.41,297.15,297.15,296.04,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,5.99,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.25,303.15,285.15,0.0,0.0,295.97,0.37,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.97,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.97,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.97,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.97,0.37,0.3,0.0,295.98,303.15,297.15,296.41,297.15,297.15,296.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,6.16,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.25,303.15,285.15,0.0,0.0,295.98,0.37,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.98,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.98,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.98,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.98,0.37,0.3,0.0,295.99,303.15,297.15,296.41,297.15,297.15,296.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,6.29,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.25,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,296.0,303.15,297.15,296.41,297.15,297.15,296.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,6.34,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.25,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,296.02,303.15,297.15,296.41,297.15,297.15,296.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,6.31,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.24,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,296.03,303.15,297.15,296.41,297.15,297.15,296.08,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,6.27,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.24,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,296.03,303.15,297.15,296.41,297.15,297.15,296.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,6.21,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.24,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,296.04,303.15,297.15,296.41,297.15,297.15,296.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,6.13,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.24,303.15,285.15,0.0,0.0,296.04,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.04,0.37,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.04,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.04,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.04,0.37,0.3,0.0,296.05,303.15,297.15,296.41,297.15,297.15,296.11,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,6.03,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.24,303.15,285.15,0.0,0.0,296.05,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.05,0.37,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.05,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.05,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.05,0.37,0.3,0.0,296.06,303.15,297.15,296.41,297.15,297.15,296.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,5.92,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.24,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,296.07,303.15,297.15,296.41,297.15,297.15,296.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,5.8,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.23,303.15,285.15,0.0,0.0,296.07,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.07,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.07,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.07,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.07,0.37,0.3,0.0,296.08,303.15,297.15,296.41,297.15,297.15,296.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,5.67,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.23,303.15,285.15,0.0,0.0,296.08,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.08,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.08,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.08,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.08,0.37,0.3,0.0,296.09,303.15,297.15,296.41,297.15,297.15,296.15,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,5.53,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.23,303.15,285.15,0.0,0.0,296.09,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.09,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.09,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.09,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.09,0.37,0.3,0.0,296.1,303.15,297.15,296.41,297.15,297.15,296.15,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,5.39,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.23,303.15,285.15,0.0,0.0,296.09,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.09,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.09,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.09,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.09,0.37,0.3,0.0,296.11,303.15,297.15,296.41,297.15,297.15,296.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,5.25,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.23,303.15,285.15,0.0,0.0,296.1,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.1,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.1,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.1,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.1,0.38,0.3,0.0,296.11,303.15,297.15,296.41,297.15,297.15,296.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,5.12,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.24,303.15,285.15,0.0,0.0,296.11,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.11,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.11,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.11,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.11,0.38,0.3,0.0,296.12,303.15,297.17,296.42,297.15,297.15,296.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,5.03,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.24,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,296.13,303.15,297.21,296.47,297.17,297.17,296.19,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,5.08,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.24,303.15,285.15,0.0,0.0,296.13,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.13,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.13,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.13,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.13,0.38,0.3,0.0,296.14,303.15,297.28,296.54,297.19,297.2,296.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,5.28,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.25,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,296.15,303.15,297.37,296.63,297.23,297.24,296.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,5.68,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.25,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,296.15,303.15,297.48,296.73,297.28,297.3,296.21,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,6.29,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.26,303.15,285.15,0.0,0.0,296.15,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.15,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.15,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.15,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.15,0.37,0.3,0.0,296.16,303.15,297.59,296.84,297.35,297.38,296.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,7.1,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.26,303.15,285.15,0.0,0.0,296.16,0.37,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.16,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.16,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.16,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.16,0.37,0.3,0.0,296.17,303.15,297.7,296.95,297.44,297.48,296.23,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,8.05,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.27,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,296.18,303.15,297.82,297.06,297.54,297.58,296.24,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,9.01,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.28,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,296.19,303.15,297.92,297.17,297.64,297.69,296.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,9.88,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.28,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,296.2,303.15,298.02,297.26,297.75,297.8,296.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,10.62,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.29,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,296.21,303.15,298.1,297.34,297.84,297.9,296.27,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,11.25,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.3,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,296.22,303.15,298.15,297.39,297.93,297.99,296.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,14.87,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.3,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,296.23,303.15,298.19,297.43,298.01,298.06,296.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,15.94,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.31,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,296.24,303.15,298.22,297.46,298.07,298.11,296.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,16.53,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.32,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,296.26,303.15,298.24,297.48,298.12,298.16,296.33,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,16.93,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.33,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,296.27,303.15,298.26,297.49,298.17,298.2,296.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,17.19,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.35,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,296.28,303.15,298.28,297.5,298.2,298.23,296.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,17.33,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.36,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,296.3,303.15,298.3,297.51,298.23,298.25,296.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,17.38,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.37,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,296.32,303.15,298.31,297.52,298.26,298.28,296.41,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,17.52,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.38,303.15,285.15,0.0,0.0,296.32,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.32,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.32,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.32,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.32,0.36,0.3,0.01,296.34,303.15,298.33,297.52,298.28,298.3,296.43,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,18.09,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.4,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.01,296.36,303.15,298.35,297.53,298.3,298.32,296.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,18.14,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.41,303.15,285.15,0.0,0.0,296.36,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.36,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.36,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.36,0.37,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.36,0.37,0.3,0.01,296.38,303.15,298.38,297.53,298.33,298.34,296.48,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,18.14,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.43,303.15,285.15,0.0,0.0,296.39,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.39,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.39,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.39,0.37,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.39,0.37,0.3,0.01,296.4,303.15,298.41,297.54,298.36,298.37,296.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,18.14,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.45,303.15,285.15,0.0,0.0,296.41,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.41,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.41,0.37,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.41,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.41,0.37,0.3,0.01,296.43,303.15,298.45,297.56,298.39,298.4,296.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,18.18,0.0,0.0,0.0,284.24,289.67,299.56,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.08,297.15,293.15,0.0,0.0,292.73,1.0,0.85,0.26,299.17,297.15,293.15,0.0,0.0,292.73,1.0,0.86,0.28,299.19,297.15,293.15,0.0,0.0,292.73,1.0,0.86,0.2,299.05,297.15,293.15,0.0,0.0,292.73,1.0,0.83,0.28,298.8,297.15,293.15,0.0,0.0,292.73,1.0,0.77,1.31,292.73,291.15,298.5,297.57,298.99,299.13,292.73,1.0,0.49,1.0,0.15,0.0,1.0,2.8,0.39,2.41,-0.23,0.51,0.51,0.0,69.88,72.11,30702.11,0.0,1587.68,1.0,284.33,291.51,302.29,304.16,293.15,293.15,283.15,14958.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,1.03,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8267.78,0.0,111.01,2275.39,0.0,389.18,0.37,1.0,0.0,3.0,1.0,0.0
16873800.0,298.51,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.29,298.68,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.31,298.67,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.23,298.54,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.31,298.19,297.15,293.15,0.0,0.0,292.42,1.0,0.96,1.46,292.42,291.15,298.54,297.58,298.59,298.61,292.42,1.0,0.55,1.0,0.15,0.0,1.0,3.13,0.44,2.68,-0.25,0.55,0.55,0.0,87.63,89.93,34944.11,0.0,2221.37,1.0,284.32,291.13,300.61,302.6,293.15,293.15,283.15,16045.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.23,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8352.65,0.0,152.57,2275.33,0.0,877.5,0.41,1.0,0.0,3.0,1.0,0.0
